time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0001013301880448,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0001067057964974,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.881259807618335e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.000106705680082,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0005061639240011,287.0968322753906,294.1499938964844,297.1510009765625,292.25018310546875,297.6429443359375,297.1737365722656,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796769056469,0.0001500995422247,0.0009295773925259,-0.038649532943964,0.0,0.0,0.0,-0.0122864507138729,60.0,12.940987586975098,0.0,-7.947790692242054e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0001012456195894,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001066167315002,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.874681614339352e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0001066166223608,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0005057415110059,287.07086181640625,294.1499938964844,297.1300048828125,292.2539367675781,297.6331787109375,297.15576171875,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787752689793,0.0001490574068157,0.0009297179058194,-0.0383750014007091,0.0,0.0,0.0,-0.012234560213983,60.0,12.926189422607422,0.0,-7.934526280450882e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0001012456195894,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001066167315002,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.874681614339352e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0001066166223608,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0005057415110059,287.07086181640625,294.1499938964844,297.1300048828125,292.2539367675781,297.6331787109375,297.15576171875,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787752689793,0.0001490574068157,0.0009297179058194,-0.0383750014007091,0.0,0.0,0.0,-0.012234560213983,60.0,12.926189422607422,0.0,-7.934526280450882e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0001011945205391,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0001065629185177,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.870706758694723e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001065628093783,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.0005054862704128,287.0580139160156,294.1499938964844,297.1184997558594,292.2552490234375,297.6282043457031,297.145751953125,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782296303659,0.0001484277454437,0.0009298018994741,-0.0382091291248798,0.0,0.0,0.0,-0.0122032035142183,60.0,12.916687965393066,0.0,-7.92651775327613e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001011401400319,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001065056567313,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.866477244533598e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0001065055475919,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0005052146152593,287.0452575683594,294.1499938964844,297.1063232421875,292.25616455078125,297.6231689453125,297.1353454589844,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776501148939,0.0001477577316109,0.0009298923541791,-0.0380326174199581,0.0,0.0,0.0,-0.012169842608273,60.0,12.906376838684082,0.0,-7.917999766959839e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001010174819384,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0001063764866557,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.85693628131412e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0001063763775164,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0005046019214205,287.0199890136719,294.1499938964844,297.0797424316406,292.2567443847656,297.6128845214844,297.1128845214844,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763453319668,0.0001462463987991,0.0009300989331677,-0.0376344472169876,0.0,0.0,0.0,-0.0120946029201149,60.0,12.882286071777344,0.0,-7.898802323325071e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001010174819384,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0001063764866557,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.85693628131412e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0001063763775164,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0005046019214205,287.0199890136719,294.1499938964844,297.0797424316406,292.2567443847656,297.6128845214844,297.1128845214844,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763453319668,0.0001462463987991,0.0009300989331677,-0.0376344472169876,0.0,0.0,0.0,-0.0120946029201149,60.0,12.882286071777344,0.0,-7.898802323325071e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.000100942881545,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001062979281414,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.85113443271257e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.000106297819002,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0005042292759753,287.00701904296875,294.1499938964844,297.064697265625,292.25634765625,297.6073608398437,297.0999450683594,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755482362583,0.0001453272125218,0.0009302209946326,-0.0373922772705554,0.0,0.0,0.0,-0.0120488256216049,60.0,12.867030143737791,0.0,-7.88713876431757e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0001008731342153,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0001062244773493,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,7.845709478715435e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0001062243682099,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0005038809031248,286.9950866699219,294.1499938964844,297.04998779296875,292.2555236816406,297.6022644042969,297.0878601074219,285.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748067870736,0.0001444678928237,0.000930338865146,-0.0371658727526664,0.0,0.0,0.0,-0.0120060481131076,60.0,12.852745056152344,0.0,-7.876241880921955e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001007136161206,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001060564973158,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.833302515791729e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001060563954524,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0005030840984545,286.9706115722656,294.1499938964844,297.01641845703125,292.2529296875,297.5911865234375,297.0596008300781,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731061920523,0.0001425025111529,0.0009306037100031,-0.0366480350494384,0.0,0.0,0.0,-0.0119081865996122,60.0,12.818016052246094,0.0,-7.851348016174597e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001007136161206,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001060564973158,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.833302515791729e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001060563954524,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0005030840984545,286.9706115722656,294.1499938964844,297.01641845703125,292.2529296875,297.5911865234375,297.0596008300781,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731061920523,0.0001425025111529,0.0009306037100031,-0.0366480350494384,0.0,0.0,0.0,-0.0119081865996122,60.0,12.818016052246094,0.0,-7.851348016174597e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0001005476296995,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001058817069861,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,7.820392056601122e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0001058815978467,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0005022549885325,286.9466247558594,294.1499938964844,296.97869873046875,292.24957275390625,297.5794982910156,297.0272216796875,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713371448218,0.0001404574286425,0.0009308797889389,-0.0361091680824756,0.0,0.0,0.0,-0.0118063585832715,60.0,12.779623031616213,0.0,-7.825487102763874e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0001005476296995,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001058817069861,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,7.820392056601122e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0001058815978467,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0005022549885325,286.9466247558594,294.1499938964844,296.97869873046875,292.24957275390625,297.5794982910156,297.0272216796875,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713371448218,0.0001404574286425,0.0009308797889389,-0.0361091680824756,0.0,0.0,0.0,-0.0118063585832715,60.0,12.779623031616213,0.0,-7.825487102763874e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0001004624427878,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001057919944287,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.813765842001885e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,0.0001057918925653,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0005018294905312,286.934814453125,294.1499938964844,296.9583435058594,292.24761962890625,297.57342529296875,297.0094909667969,285.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704286396503,0.0001394078572047,0.0009310207678936,-0.0358325988054275,0.0,0.0,0.0,-0.0117540955543518,60.0,12.759352684020996,0.0,-7.812231217485532e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.000100376397313,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,0.0001057013869285,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.807073416188359e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,0.0001057012777891,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,0.000501399685163,286.9230651855469,294.1499938964844,296.93707275390625,292.2454528808594,297.56719970703125,296.9911193847656,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695116361603,0.0001383477210765,0.0009311638423241,-0.0355532355606555,0.0,0.0,0.0,-0.0117013091221451,60.0,12.738661766052246,0.0,-7.798853118856641e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0001002019416773,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001055176689988,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,7.793504482833669e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0001055175671353,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0005005282000638,286.8997497558594,294.1499938964844,296.891845703125,292.2406005859375,297.5544738769531,296.95281982421875,285.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676541132852,0.0001361983013339,0.0009314558119513,-0.0349868088960647,0.0,0.0,0.0,-0.0115942955017089,60.0,12.696242332458496,0.0,-7.771764387598523e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0001002019416773,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001055176689988,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,7.793504482833669e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0001055175671353,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0005005282000638,286.8997497558594,294.1499938964844,296.891845703125,292.2406005859375,297.5544738769531,296.95281982421875,285.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676541132852,0.0001361983013339,0.0009314558119513,-0.0349868088960647,0.0,0.0,0.0,-0.0115942955017089,60.0,12.696242332458496,0.0,-7.771764387598523e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0001000221454887,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001053283340297,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,7.779520092299208e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001053282321663,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004996301722712,286.8768615722656,294.1499938964844,296.84326171875,292.2350158691406,297.5409851074219,296.9106140136719,285.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657378006726,0.000133983179694,0.0009317546500824,-0.0344030335545539,0.0,0.0,0.0,-0.0114839989691972,60.0,12.65128231048584,0.0,-7.743896901502012e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0001000221454887,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001053283340297,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,7.779520092299208e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001053282321663,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004996301722712,286.8768615722656,294.1499938964844,296.84326171875,292.2350158691406,297.5409851074219,296.9106140136719,285.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657378006726,0.000133983179694,0.0009317546500824,-0.0344030335545539,0.0,0.0,0.0,-0.0114839989691972,60.0,12.65128231048584,0.0,-7.743896901502012e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.983871132135393e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.000105135164631,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,7.765252667013556e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,0.0001051350627676,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,0.0004987138672731,286.8543701171875,294.1499938964844,296.7916564941406,292.2287292480469,297.5268249511719,296.8655700683594,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637831874191,0.0001317231508437,0.0009320600656792,-0.0338073894381523,0.0,0.0,0.0,-0.0113714709877967,60.0,12.604515075683594,0.0,-7.715516403550282e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.983871132135393e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.000105135164631,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,7.765252667013556e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,0.0001051350627676,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,0.0004987138672731,286.8543701171875,294.1499938964844,296.7916564941406,292.2287292480469,297.5268249511719,296.8655700683594,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637831874191,0.0001317231508437,0.0009320600656792,-0.0338073894381523,0.0,0.0,0.0,-0.0113714709877967,60.0,12.604515075683594,0.0,-7.715516403550282e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.96520320768468e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0001049385755322,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.750732765998691e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001049384809448,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0004977813805453,286.83221435546875,294.1499938964844,296.7372436523437,292.22174072265625,297.5119323730469,296.817626953125,285.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,0.0001294231769861,0.0009323707781732,-0.0332011766731739,0.0,0.0,0.0,-0.0112569527700543,60.0,12.555950164794922,0.0,-7.68668755313229e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.96520320768468e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0001049385755322,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.750732765998691e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001049384809448,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0004977813805453,286.83221435546875,294.1499938964844,296.7372436523437,292.22174072265625,297.5119323730469,296.817626953125,285.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,0.0001294231769861,0.0009323707781732,-0.0332011766731739,0.0,0.0,0.0,-0.0112569527700543,60.0,12.555950164794922,0.0,-7.68668755313229e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.955756831914186e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001048391059157,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,7.743385503999889e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001048390113282,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,0.0004973095492459,286.8213195800781,294.1499938964844,296.7090759277344,292.218017578125,297.5041198730469,296.7923583984375,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607860749587,0.0001282593875657,0.0009325267164967,-0.0328944213688373,0.0,0.0,0.0,-0.0111990002915263,60.0,12.530889511108398,0.0,-7.67212071650647e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,9.94627407635562e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001047392433974,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,7.736009865766391e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.00010473914881,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0004968358553014,286.8105163574219,294.1499938964844,296.6803283691406,292.2141418457031,297.49615478515625,296.7666015625,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597755899652,0.0001270910870516,0.0009326845174655,-0.0325864665210247,0.0,0.0,0.0,-0.0111408289521932,60.0,12.505512237548828,0.0,-7.657511247316506e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,9.927206701831892e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,0.0001045384487952,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.721179281361401e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001045383542077,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0004958834033459,286.7890930175781,294.1499938964844,296.6211853027344,292.2059020996094,297.4797668457031,296.7139892578125,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577453067526,0.0001247418986167,0.0009330034372396,-0.031967207789421,0.0,0.0,0.0,-0.0110238678753376,60.0,12.454052925109863,0.0,-7.62817649047065e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,9.927206701831892e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,0.0001045384487952,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.721179281361401e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001045383542077,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0004958834033459,286.7890930175781,294.1499938964844,296.6211853027344,292.2059020996094,297.4797668457031,296.7139892578125,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577453067526,0.0001247418986167,0.0009330034372396,-0.031967207789421,0.0,0.0,0.0,-0.0110238678753376,60.0,12.454052925109863,0.0,-7.62817649047065e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.915687405737116e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,0.0001044171440298,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,7.712219667155296e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,0.0001044170494424,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19647216796875,0.0,0.0,0.0004953080206178,286.7764587402344,294.1499938964844,296.584716796875,292.20068359375,297.4694519042969,296.68096923828125,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565165430307,0.0001233226794283,0.0009331938927061,-0.0315930806100368,0.0,0.0,0.0,-0.0109531972557306,60.0,12.422284126281738,0.0,-7.610482555264755e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,9.907982894219458e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0001043360098265,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,7.706227188464254e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.000104335915239,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,0.0004949231515638,286.7680358886719,294.1499938964844,296.56005859375,292.19708251953125,297.4625549316406,296.6589660644531,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556967463344,0.0001223734725499,0.0009333232301287,-0.0313428454101085,0.0,0.0,0.0,-0.010905941016972,60.0,12.401103973388672,0.0,-7.598659124141707e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,9.888727072393522e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001041332361637,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.691250357311219e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13623046875,0.0,0.0,0.0001041331488522,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0004939613281749,286.7473449707031,294.1499938964844,296.49725341796875,292.1877136230469,297.44451904296875,296.60205078125,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536449262872,0.0001200011902255,0.0009336437797173,-0.0307174250483512,0.0,0.0,0.0,-0.0107878223061561,60.0,12.34690284729004,0.0,-7.56915028432559e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,9.888727072393522e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001041332361637,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.691250357311219e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13623046875,0.0,0.0,0.0001041331488522,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0004939613281749,286.7473449707031,294.1499938964844,296.49725341796875,292.1877136230469,297.44451904296875,296.60205078125,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536449262872,0.0001200011902255,0.0009336437797173,-0.0307174250483512,0.0,0.0,0.0,-0.0107878223061561,60.0,12.34690284729004,0.0,-7.56915028432559e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,9.869490895653144e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001039306662278,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,7.676288078073412e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001039305789163,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0004930004361085,286.7269897460937,294.1499938964844,296.4330444335937,292.1778259277344,297.4256896972656,296.54345703125,285.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515952017158,0.0001176312507595,0.00093396398006,-0.030092591419816,0.0,0.0,0.0,-0.0106698218733072,60.0,12.29168701171875,0.0,-7.539728841265969e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,9.869490895653144e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001039306662278,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,7.676288078073412e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001039305789163,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0004930004361085,286.7269897460937,294.1499938964844,296.4330444335937,292.1778259277344,297.4256896972656,296.54345703125,285.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515952017158,0.0001176312507595,0.00093396398006,-0.030092591419816,0.0,0.0,0.0,-0.0106698218733072,60.0,12.29168701171875,0.0,-7.539728841265969e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.8599266493693e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,0.0001038299451465,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08673095703125,0.0,0.0,7.668849139008671e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072692871094,0.0,0.0,0.000103829857835,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0004925226676277,286.71697998046875,294.1499938964844,296.4005126953125,292.1726989746094,297.4158935546875,296.51348876953125,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505743557587,0.0001164528730441,0.0009341214899905,-0.0297819003462791,0.0,0.0,0.0,-0.0106111401692032,60.0,12.26368522644043,0.0,-7.525120793161477e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,9.850387141341344e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858764648437,0.0,0.0,0.0001037295005517,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,7.661429845029488e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0001037294059642,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.0004920461797155,286.7070617675781,294.1499938964844,296.3677062988281,292.1674499511719,297.4058532714844,296.4832458496094,285.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495579335838,0.0001152776749222,0.0009342802804894,-0.0294720381498336,0.0,0.0,0.0,-0.0105526261031627,60.0,12.235485076904297,0.0,-7.510566746304903e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.831356874201448e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001035290915751,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,7.646628364454955e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.0001035290042636,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,0.0004910955904051,286.6874389648437,294.1499938964844,296.301513671875,292.1566772460937,297.3853454589844,296.4222106933594,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475316084921,0.0001129331139964,0.0009345985017716,-0.0288538262248039,0.0,0.0,0.0,-0.010435895062983,60.0,12.178741455078123,0.0,-7.481572339429476e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.831356874201448e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001035290915751,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,7.646628364454955e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.0001035290042636,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,0.0004910955904051,286.6874389648437,294.1499938964844,296.301513671875,292.1566772460937,297.3853454589844,296.4222106933594,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475316084921,0.0001129331139964,0.0009345985017716,-0.0288538262248039,0.0,0.0,0.0,-0.010435895062983,60.0,12.178741455078123,0.0,-7.481572339429476e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.812512143980712e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001033306471072,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,7.631970947841182e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0001033305597957,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0004901542561128,286.6681213378906,294.1499938964844,296.2347412109375,292.1455078125,297.3640441894531,296.3602294921875,285.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455236770212,0.000110611472337,0.000934912241064,-0.0282416269183158,0.0,0.0,0.0,-0.0103202993050217,60.0,12.121432304382324,0.0,-7.452916861439007e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.812512143980712e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001033306471072,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,7.631970947841182e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0001033305597957,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0004901542561128,286.6681213378906,294.1499938964844,296.2347412109375,292.1455078125,297.3640441894531,296.3602294921875,285.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455236770212,0.000110611472337,0.000934912241064,-0.0282416269183158,0.0,0.0,0.0,-0.0103202993050217,60.0,12.121432304382324,0.0,-7.452916861439007e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
