time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.793906792765485e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,0.0001031347201205,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,7.617499795742333e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,0.000103134640085,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0004892249125987,286.649169921875,294.1499938964844,296.1676330566406,292.134033203125,297.34197998046875,296.297607421875,285.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435412405058,0.00010831929103,0.00093522190582,-0.0276371650397777,0.0,0.0,0.0,-0.0102061685174703,60.0,12.063715934753418,0.0,-7.42467847203443e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.793906792765485e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,0.0001031347201205,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,7.617499795742333e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,0.000103134640085,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0004892249125987,286.649169921875,294.1499938964844,296.1676330566406,292.134033203125,297.34197998046875,296.297607421875,285.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435412405058,0.00010831929103,0.00093522190582,-0.0276371650397777,0.0,0.0,0.0,-0.0102061685174703,60.0,12.063715934753418,0.0,-7.42467847203443e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.775584476301448e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0001029417762765,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,7.603249105159193e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.000102941696241,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.0004883097135461,286.6305236816406,294.1499938964844,296.1005249023437,292.1222839355469,297.31915283203125,296.2345886230469,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415889555588,0.0001060619761119,0.0009355269721709,-0.0270418692380189,0.0,0.0,0.0,-0.0100937755778431,60.0,12.005763053894045,0.0,-7.396921830604698e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.775584476301448e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0001029417762765,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,7.603249105159193e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.000102941696241,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.0004883097135461,286.6305236816406,294.1499938964844,296.1005249023437,292.1222839355469,297.31915283203125,296.2345886230469,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415889555588,0.0001060619761119,0.0009355269721709,-0.0270418692380189,0.0,0.0,0.0,-0.0100937755778431,60.0,12.005763053894045,0.0,-7.396921830604698e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,9.76659866864793e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001028471524477,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,7.596259820275009e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0001028470724122,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.000487860845169,286.621337890625,294.1499938964844,296.0670471191406,292.1163330078125,297.307373046875,296.2029724121094,285.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406295768916,0.000104954931885,0.0009356745867989,-0.0267499107867479,0.0,0.0,0.0,-0.0100386450067162,60.0,11.976788520812988,0.0,-7.383329148069606e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,9.757681982591748e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001027532489388,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.0,0.0,7.589324377477169e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001027531689032,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,0.0004874154401477,286.6122741699219,294.1499938964844,296.0336303710937,292.1103515625,297.2953796386719,296.17138671875,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396793950349,0.0001038563568727,0.0009358230163343,-0.0264601781964302,0.0,0.0,0.0,-0.0099839456379413,60.0,11.947787284851074,0.0,-7.36985157345771e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,9.739981032907964e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001025668461807,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,7.575556810479611e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001025667661451,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0004865312366746,286.59429931640625,294.1499938964844,295.96728515625,292.0982971191406,297.2709350585937,296.1083068847656,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377946309745,0.0001016756214085,0.00093611900229,-0.0258850213140249,0.0,0.0,0.0,-0.0098753711208701,60.0,11.88983917236328,0.0,-7.34313516659313e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,9.739981032907964e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001025668461807,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,7.575556810479611e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001025667661451,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0004865312366746,286.59429931640625,294.1499938964844,295.96728515625,292.0982971191406,297.2709350585937,296.1083068847656,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377946309745,0.0001016756214085,0.00093611900229,-0.0258850213140249,0.0,0.0,0.0,-0.0098753711208701,60.0,11.88983917236328,0.0,-7.34313516659313e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,9.728164150146767e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001024424127535,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,7.566365820821375e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.000102442332718,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.0004859410109929,286.5823059082031,294.1499938964844,295.9225769042969,292.0900573730469,297.25390625,296.06561279296875,285.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365346679463,0.000100219855085,0.0009363148128613,-0.0255010612308979,0.0,0.0,0.0,-0.00980288349092,60.0,11.850621223449709,0.0,-7.325327544549509e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,9.722580580273644e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0001023836084641,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,7.562022801721469e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0001023835284286,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,0.0004856620798818,286.5766296386719,294.1499938964844,295.9017028808594,292.086181640625,297.24591064453125,296.0455322265625,285.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359408333897,9.953192784450948e-05,0.0009364088764414,-0.0253196135163307,0.0,0.0,0.0,-0.0097686359658837,60.0,11.832165718078612,0.0,-7.316920402899997e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,9.70550172496587e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0001022037613438,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,7.548739085905254e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001022036813083,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0004848089592996,286.55926513671875,294.1499938964844,295.8371887207031,292.0740966796875,297.22027587890625,295.9832458496094,285.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341212619096,9.7427808213979e-05,0.0009366935119032,-0.0247646179050207,0.0,0.0,0.0,-0.0096638714894652,60.0,11.774757385253906,0.0,-7.291234283002268e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,9.70550172496587e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0001022037613438,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,7.548739085905254e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001022036813083,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0004848089592996,286.55926513671875,294.1499938964844,295.8371887207031,292.0740966796875,297.22027587890625,295.9832458496094,285.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341212619096,9.7427808213979e-05,0.0009366935119032,-0.0247646179050207,0.0,0.0,0.0,-0.0096638714894652,60.0,11.774757385253906,0.0,-7.291234283002268e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,9.68871172517538e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,0.0001020269555738,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,7.535680197179317e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001020268755382,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,0.0004839702742174,286.5421447753906,294.1499938964844,295.7740173339844,292.06207275390625,297.19403076171875,295.9217529296875,285.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032332656905,9.535936260363088e-05,0.0009369733161292,-0.0242190100252628,0.0,0.0,0.0,-0.0095608830451965,60.0,11.717820167541504,0.0,-7.26602777945118e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,9.68871172517538e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,0.0001020269555738,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,7.535680197179317e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001020268755382,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,0.0004839702742174,286.5421447753906,294.1499938964844,295.7740173339844,292.06207275390625,297.19403076171875,295.9217529296875,285.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032332656905,9.535936260363088e-05,0.0009369733161292,-0.0242190100252628,0.0,0.0,0.0,-0.0095608830451965,60.0,11.717820167541504,0.0,-7.26602777945118e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.680476796347648e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0001019402407109,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,7.529275171691552e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,0.0001019401606754,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,0.0004835589497815,286.53375244140625,294.1499938964844,295.7430114746094,292.05615234375,297.1806335449219,295.8914794921875,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031452557072,9.434484672965482e-05,0.000937107775826,-0.0239513982087373,0.0,0.0,0.0,-0.0095103560015559,60.0,11.689684867858888,0.0,-7.253681388874611e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,9.672278974903747e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.0001018539041979,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,7.522898522438481e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0001018538241623,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,0.0004831494297832,286.5254211425781,294.1499938964844,295.71246337890625,292.0502624511719,297.1670837402344,295.8615417480469,285.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030578976497,9.333482739748432e-05,0.0009372440981678,-0.0236849673092365,0.0,0.0,0.0,-0.0094600655138492,60.0,11.66168212890625,0.0,-7.241398947144263e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,9.655937901698052e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001016818278003,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,7.510188879678026e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001016817477648,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0004823331837542,286.5089416503906,294.1499938964844,295.6528015136719,292.0387268066406,297.13970947265625,295.8023681640625,285.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288400808349,9.132170816883443e-05,0.0009375184308737,-0.0231539104133844,0.0,0.0,0.0,-0.0093598421663045,60.0,11.606048583984377,0.0,-7.216950592692228e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,9.655937901698052e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001016818278003,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,7.510188879678026e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001016817477648,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0004823331837542,286.5089416503906,294.1499938964844,295.6528015136719,292.0387268066406,297.13970947265625,295.8023681640625,285.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288400808349,9.132170816883443e-05,0.0009375184308737,-0.0231539104133844,0.0,0.0,0.0,-0.0093598421663045,60.0,11.606048583984377,0.0,-7.216950592692228e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,9.639870404498652e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.000101512625406,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,7.497691694879904e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.0,0.0001015125453704,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0004815305874217,286.49273681640625,294.1499938964844,295.5953063964844,292.02752685546875,297.1118469238281,295.74462890625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271286591887,8.934220386436209e-05,0.0009377864189445,-0.0226317066699266,0.0,0.0,0.0,-0.0092612840235233,60.0,11.551331520080566,0.0,-7.192949880163725e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,9.639870404498652e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.000101512625406,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,7.497691694879904e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.0,0.0001015125453704,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0004815305874217,286.49273681640625,294.1499938964844,295.5953063964844,292.02752685546875,297.1118469238281,295.74462890625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271286591887,8.934220386436209e-05,0.0009377864189445,-0.0226317066699266,0.0,0.0,0.0,-0.0092612840235233,60.0,11.551331520080566,0.0,-7.192949880163725e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,9.624053200241178e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0001013460569083,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,7.485388778150082e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,0.0001013459841487,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0004807405057363,286.47686767578125,294.1499938964844,295.540283203125,292.0167541503906,297.08355712890625,295.68878173828125,285.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025443081744,8.739354234421626e-05,0.0009380495757795,-0.022117618471384,0.0,0.0,0.0,-0.0091642579063773,60.0,11.497753143310549,0.0,-7.169362703507431e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,9.624053200241178e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0001013460569083,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,7.485388778150082e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,0.0001013459841487,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0004807405057363,286.47686767578125,294.1499938964844,295.540283203125,292.0167541503906,297.08355712890625,295.68878173828125,285.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025443081744,8.739354234421626e-05,0.0009380495757795,-0.022117618471384,0.0,0.0,0.0,-0.0091642579063773,60.0,11.497753143310549,0.0,-7.169362703507431e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.608433174435048e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001011815693345,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,7.473239384125918e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,0.000101181496575,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,0.0004799602611456,286.4612731933594,294.1499938964844,295.4879455566406,292.00653076171875,297.05487060546875,295.6348876953125,285.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237786918878,8.546918979845941e-05,0.0009383094729855,-0.021609928458929,0.0,0.0,0.0,-0.0090684415772557,60.0,11.445343017578123,0.0,-7.146108060851476e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.608433174435048e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001011815693345,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,7.473239384125918e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,0.000101181496575,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,0.0004799602611456,286.4612731933594,294.1499938964844,295.4879455566406,292.00653076171875,297.05487060546875,295.6348876953125,285.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237786918878,8.546918979845941e-05,0.0009383094729855,-0.021609928458929,0.0,0.0,0.0,-0.0090684415772557,60.0,11.445343017578123,0.0,-7.146108060851476e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,9.600746852811426e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.000101100631582,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,7.467261457350105e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001011005588225,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0004795763234142,286.4535827636719,294.1499938964844,295.462890625,292.0016784667969,297.0403747558594,295.60894775390625,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229567997157,8.452228939859197e-05,0.0009384345030412,-0.0213601104915142,0.0,0.0,0.0,-0.0090212803333997,60.0,11.419774055480955,0.0,-7.13467969148951e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,9.593094000592828e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0001010200430755,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,7.461308996425942e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0001010199703159,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,0.0004791940446011,286.44598388671875,294.1499938964844,295.4385986328125,291.9969482421875,297.0258178710937,295.5836181640625,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022141193971,8.357947081094608e-05,0.0009385617449879,-0.021111361682415,0.0,0.0,0.0,-0.0089743351563811,60.0,11.394530296325684,0.0,-7.12330887608914e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.0,9.577837772667408e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,0.0001008593826554,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,7.449443364748731e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.0001008593098958,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0004784319899044,286.43096923828125,294.1499938964844,295.3925170898437,291.98809814453125,296.9965515136719,295.5343017578125,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205181315541,8.169996726792306e-05,0.0009388181497342,-0.0206154696643352,0.0,0.0,0.0,-0.0088807651773095,60.0,11.344830513000488,0.0,-7.100668142356882e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.0,9.577837772667408e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,0.0001008593826554,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,7.449443364748731e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.0001008593098958,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0004784319899044,286.43096923828125,294.1499938964844,295.3925170898437,291.98809814453125,296.9965515136719,295.5343017578125,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205181315541,8.169996726792306e-05,0.0009388181497342,-0.0206154696643352,0.0,0.0,0.0,-0.0088807651773095,60.0,11.344830513000488,0.0,-7.100668142356882e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,9.566437802277504e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0001007393366307,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,7.440576882800087e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0001007392638712,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0004778625734616,286.41973876953125,294.1499938964844,295.35986328125,291.98193359375,296.97418212890625,295.498779296875,285.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.029556920519099e-05,0.0009390068589709,-0.0202449243515729,0.0,0.0,0.0,-0.0088108340278267,60.0,11.308368682861328,0.0,-7.08377427827145e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,9.562828199705108e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0001007013197522,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,7.437769090756774e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,0.0001007012542686,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.000477682246128,286.4162292480469,294.1499938964844,295.3500061035156,291.9801025390625,296.96710205078125,295.4877014160156,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189189342781,7.985084812389687e-05,0.0009390681516379,-0.0201275832951068,0.0,0.0,0.0,-0.0087886964902281,60.0,11.296956062316896,0.0,-7.078428865270325e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,9.547985246172176e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.0001005450176307,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,7.426224328810349e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0001005449448712,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81756591796875,0.0,0.0,0.0004769407969433,286.4017333984375,294.1499938964844,295.31134033203125,291.97296142578125,296.9375305175781,295.44403076171875,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173373157158,7.802223262842745e-05,0.0009393151267431,-0.0196450930088758,0.0,0.0,0.0,-0.008697647601366,60.0,11.250886917114258,-0.0,-7.056470252564395e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,9.547985246172176e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.0001005450176307,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,7.426224328810349e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0001005449448712,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81756591796875,0.0,0.0,0.0004769407969433,286.4017333984375,294.1499938964844,295.31134033203125,291.97296142578125,296.9375305175781,295.44403076171875,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173373157158,7.802223262842745e-05,0.0009393151267431,-0.0196450930088758,0.0,0.0,0.0,-0.008697647601366,60.0,11.250886917114258,-0.0,-7.056470252564395e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,9.533231786917896e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001003896541078,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,7.414748688461259e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001003895813482,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.0004762038588523,286.3875427246094,294.1499938964844,295.2765808105469,291.9667358398437,296.9079284667969,295.4034423828125,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157651267945,7.62046838644892e-05,0.0009395605302415,-0.0191655065864324,0.0,0.0,0.0,-0.0086071491241455,60.0,11.206636428833008,-0.0,-7.03467861740137e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,9.533231786917896e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001003896541078,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,7.414748688461259e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001003895813482,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.0004762038588523,286.3875427246094,294.1499938964844,295.2765808105469,291.9667358398437,296.9079284667969,295.4034423828125,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157651267945,7.62046838644892e-05,0.0009395605302415,-0.0191655065864324,0.0,0.0,0.0,-0.0086071491241455,60.0,11.206636428833008,-0.0,-7.03467861740137e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.525922359898686e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001003126817522,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,7.409063982777297e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001003126089926,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0004758387512993,286.3805847167969,294.1499938964844,295.26055908203125,291.9639587402344,296.89312744140625,295.3846130371094,285.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149836307391,7.530415314249694e-05,0.0009396795067004,-0.018927888944745,0.0,0.0,0.0,-0.0085622975602746,60.0,11.18537425994873,-0.0,-7.023894710300739e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,9.51862457441166e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001002358330879,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,7.403388008242473e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,0.0001002357603283,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.000475474196719,286.3736572265625,294.1499938964844,295.24542236328125,291.9613647460937,296.8783264160156,295.3665771484375,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142060928046,7.44051139918156e-05,0.0009398009278811,-0.0186906568706035,0.0,0.0,0.0,-0.0085175335407257,60.0,11.164502143859863,-0.0,-7.013136382738594e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,9.504026820650324e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0001000821066554,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,7.39203387638554e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001000820411718,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,0.0004747450293507,286.3600158691406,294.1499938964844,295.2176208496094,291.956787109375,296.84881591796875,295.3320617675781,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126528795808,7.260675920406356e-05,0.0009400460985489,-0.0182161089032888,0.0,0.0,0.0,-0.0084280027076601,60.0,11.123598098754885,-0.0,-6.99164104389638e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,9.504026820650324e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0001000821066554,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,7.39203387638554e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001000820411718,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,0.0004747450293507,286.3600158691406,294.1499938964844,295.2176208496094,291.956787109375,296.84881591796875,295.3320617675781,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126528795808,7.260675920406356e-05,0.0009400460985489,-0.0182161089032888,0.0,0.0,0.0,-0.0084280027076601,60.0,11.123598098754885,-0.0,-6.99164104389638e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.489519288763404e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,9.992933337343855e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,7.380750321317464e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.992926788982004e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004740203730762,286.3466186523437,294.1499938964844,295.1929626464844,291.95294189453125,296.8194274902344,295.30059814453125,285.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111070005223,7.081953663146123e-05,0.000940287427511,-0.0177444890141487,0.0,0.0,0.0,-0.0083390148356556,60.0,11.084376335144045,-0.0,-6.970311261511597e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
