time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.489519288763404e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,9.992933337343855e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,7.380750321317464e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.992926788982004e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004740203730762,286.3466186523437,294.1499938964844,295.1929626464844,291.95294189453125,296.8194274902344,295.30059814453125,285.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111070005223,7.081953663146123e-05,0.000940287427511,-0.0177444890141487,0.0,0.0,0.0,-0.0083390148356556,60.0,11.084376335144045,-0.0,-6.970311261511597e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,9.475114347878844e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.977764420909808e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.369546074187383e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,9.977757872547954e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0004733008099719,286.33349609375,294.1499938964844,295.171142578125,291.9497985839844,296.79022216796875,295.2720031738281,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009572064504,6.904489418957382e-05,0.0009405271848663,-0.0172761771827936,0.0,0.0,0.0,-0.0082506537437438,60.0,11.04670524597168,-0.0,-6.949163378067169e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,9.475114347878844e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.977764420909808e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.369546074187383e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,9.977757872547954e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0004733008099719,286.33349609375,294.1499938964844,295.171142578125,291.9497985839844,296.79022216796875,295.2720031738281,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009572064504,6.904489418957382e-05,0.0009405271848663,-0.0172761771827936,0.0,0.0,0.0,-0.0082506537437438,60.0,11.04670524597168,-0.0,-6.949163378067169e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.460807632422076e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.962698095478116e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,7.358418224612251e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,9.962692274712026e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0004725861945189,286.32061767578125,294.1499938964844,295.15191650390625,291.947265625,296.76123046875,295.2461242675781,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080476058647,6.728240987285972e-05,0.0009407652541995,-0.0168110616505146,0.0,0.0,0.0,-0.008162897080183,60.0,11.010494232177734,-0.0,-6.928193130306681e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.460807632422076e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.962698095478116e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,7.358418224612251e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,9.962692274712026e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0004725861945189,286.32061767578125,294.1499938964844,295.15191650390625,291.947265625,296.76123046875,295.2461242675781,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080476058647,6.728240987285972e-05,0.0009407652541995,-0.0168110616505146,0.0,0.0,0.0,-0.008162897080183,60.0,11.010494232177734,-0.0,-6.928193130306681e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.45372594287619e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.95524096651934e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.352910324698314e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,9.955234418157488e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0004722324374597,286.3143005371094,294.1499938964844,295.1432189941406,291.9462280273437,296.7468566894531,295.2344055175781,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072906734421,6.64099570713006e-05,0.000940880679991,-0.0165808238089084,0.0,0.0,0.0,-0.0081194443628191,60.0,10.993051528930664,-0.0,-6.917824180163734e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.44665662245825e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,9.947796206688508e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,7.347411883529276e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,9.947789658326656e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0004718793206848,286.3080444335937,294.1499938964844,295.13507080078125,291.9453430175781,296.7325744628906,295.22332763671875,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065373498946,6.553901766892523e-05,0.0009409982594661,-0.0163509789854288,0.0,0.0,0.0,-0.0080760791897773,60.0,10.975907325744627,-0.0,-6.907480809559274e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.43252452998422e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.932913962984458e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,7.336419366765767e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,9.932908142218366e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004711733781732,286.2956848144531,294.1499938964844,295.1203308105469,291.94390869140625,296.70416259765625,295.2023620605469,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050332639366,6.379803380696103e-05,0.0009412352810613,-0.0158915165811777,0.0,0.0,0.0,-0.007989402860403,60.0,10.942240715026855,-0.0,-6.886828174401671e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.43252452998422e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.932913962984458e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,7.336419366765767e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,9.932908142218366e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004711733781732,286.2956848144531,294.1499938964844,295.1203308105469,291.94390869140625,296.70416259765625,295.2023620605469,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050332639366,6.379803380696103e-05,0.0009412352810613,-0.0158915165811777,0.0,0.0,0.0,-0.007989402860403,60.0,10.942240715026855,-0.0,-6.886828174401671e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,9.420757123734802e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.920523007167505e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,7.327267667278647e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.920517186401412e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0004705856263171,286.2855224609375,294.1499938964844,295.109375,291.94305419921875,296.6805725097656,295.1865539550781,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037788888439,6.234843021957204e-05,0.000941430509556,-0.0155089451000094,0.0,0.0,0.0,-0.0079172225669026,60.0,10.914895057678224,-0.0,-6.869655067021085e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.418504487257452e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.918150317389518e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,7.32551488908939e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,9.918144496623428e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0004704730818048,286.2835998535156,294.1499938964844,295.107421875,291.94293212890625,296.6760559082031,295.1835327148437,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035395389422,6.207088881637901e-05,0.0009414686355739,-0.0154356965795159,0.0,0.0,0.0,-0.0079034063965082,60.0,10.909687042236328,-0.0,-6.866369517410932e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,9.40460740821436e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,9.903516183840112e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,7.314706454053521e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,9.90351036307402e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004697789263445,286.271728515625,294.1499938964844,295.0961303710937,291.9423217773437,296.6483154296875,295.16668701171875,285.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020587360486,6.035889600752853e-05,0.0009416998364031,-0.0149838672950863,0.0,0.0,0.0,-0.0078181643038988,60.0,10.878175735473633,-0.0,-6.846121181069975e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,9.40460740821436e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,9.903516183840112e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,7.314706454053521e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,9.90351036307402e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004697789263445,286.271728515625,294.1499938964844,295.0961303710937,291.9423217773437,296.6483154296875,295.16668701171875,285.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020587360486,6.035889600752853e-05,0.0009416998364031,-0.0149838672950863,0.0,0.0,0.0,-0.0078181643038988,60.0,10.878175735473633,-0.0,-6.846121181069975e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.390830382471904e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.889007924357428e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,7.303990423679352e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,9.889002103591338e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0004690907080657,286.2601013183594,294.1499938964844,295.0862121582031,291.9420471191406,296.62091064453125,295.151611328125,285.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000590622425,5.866161882295273e-05,0.0009419289999641,-0.0145359123125672,0.0,0.0,0.0,-0.0077336546964943,60.0,10.847593307495115,-0.0,-6.826076059951447e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.390830382471904e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.889007924357428e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,7.303990423679352e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,9.889002103591338e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0004690907080657,286.2601013183594,294.1499938964844,295.0862121582031,291.9420471191406,296.62091064453125,295.151611328125,285.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000590622425,5.866161882295273e-05,0.0009419289999641,-0.0145359123125672,0.0,0.0,0.0,-0.0077336546964943,60.0,10.847593307495115,-0.0,-6.826076059951447e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,9.38402081374079e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.88183674053289e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,7.298694254131988e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,9.8818309197668e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.0004687505715992,286.2544250488281,294.1499938964844,295.0816650390625,291.9420166015625,296.6073913574219,295.1448059082031,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998630266636,5.782270091003738e-05,0.0009420403512194,-0.0143144996836781,0.0,0.0,0.0,-0.0076918741688132,60.0,10.832695960998535,-0.0,-6.81617962072778e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,9.377230162499472e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61932373046875,0.0,0.0,9.874686656985432e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,7.293412636499852e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.87468083621934e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.000468411395559,286.2488098144531,294.1499938964844,295.07733154296875,291.9420471191406,296.593994140625,295.1383972167969,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991395054385,5.6986194977071136e-05,0.0009421533322893,-0.0140937194228172,0.0,0.0,0.0,-0.0076502235606312,60.0,10.817980766296388,-0.0,-6.806317998098167e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,9.36368087423034e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,9.860417776508255e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,7.282874139491469e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.860411955742164e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0004677345568779,286.2377014160156,294.1499938964844,295.0693359375,291.94219970703125,296.5673828125,295.1263427734375,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697119601,5.531698843697086e-05,0.0009423801675438,-0.0136531554162502,0.0,0.0,0.0,-0.0075671188533306,60.0,10.788907051086426,-0.0,-6.786661543856098e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,9.36368087423034e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,9.860417776508255e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,7.282874139491469e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.860411955742164e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0004677345568779,286.2377014160156,294.1499938964844,295.0693359375,291.94219970703125,296.5673828125,295.1263427734375,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697119601,5.531698843697086e-05,0.0009423801675438,-0.0136531554162502,0.0,0.0,0.0,-0.0075671188533306,60.0,10.788907051086426,-0.0,-6.786661543856098e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.350279287900776e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.846305329119788e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,7.27245060261339e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.846299508353697e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0004670651396736,286.226806640625,294.1499938964844,295.0619201660156,291.9425048828125,296.5411376953125,295.1153564453125,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962691692635,5.3666040912503377e-05,0.0009426031610928,-0.0132174035534262,0.0,0.0,0.0,-0.0074849156662821,60.0,10.760367393493652,-0.0,-6.767248095229661e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.350279287900776e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.846305329119788e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,7.27245060261339e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.846299508353697e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0004670651396736,286.226806640625,294.1499938964844,295.0619201660156,291.9425048828125,296.5411376953125,295.1153564453125,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962691692635,5.3666040912503377e-05,0.0009426031610928,-0.0132174035534262,0.0,0.0,0.0,-0.0074849156662821,60.0,10.760367393493652,-0.0,-6.767248095229661e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.337027586298063e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.832350770011544e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.262143481057137e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,9.832344949245452e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004664032021537,286.2161560058594,294.1499938964844,295.0548400878906,291.9428405761719,296.5152893066406,295.1053161621094,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948571678251,5.203354521654546e-05,0.0009428236517123,-0.0127865159884095,0.0,0.0,0.0,-0.0074036321602761,60.0,10.73227596282959,-0.0,-6.748079073304325e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.337027586298063e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.832350770011544e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.262143481057137e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,9.832344949245452e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004664032021537,286.2161560058594,294.1499938964844,295.0548400878906,291.9428405761719,296.5152893066406,295.1053161621094,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948571678251,5.203354521654546e-05,0.0009428236517123,-0.0127865159884095,0.0,0.0,0.0,-0.0074036321602761,60.0,10.73227596282959,-0.0,-6.748079073304325e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,9.32392940740101e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.818557737162335e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,7.251955685205758e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.818551916396244e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.000465748948045,286.20574951171875,294.1499938964844,295.0478515625,291.9431457519531,296.48980712890625,295.09600830078125,285.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934613481163,5.041997064836323e-05,0.0009430414065718,-0.0123606147244572,0.0,0.0,0.0,-0.0073232892900705,60.0,10.704526901245115,-0.0,-6.729158741336505e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,9.32392940740101e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.818557737162335e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,7.251955685205758e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.818551916396244e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.000465748948045,286.20574951171875,294.1499938964844,295.0478515625,291.9431457519531,296.48980712890625,295.09600830078125,285.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934613481163,5.041997064836323e-05,0.0009430414065718,-0.0123606147244572,0.0,0.0,0.0,-0.0073232892900705,60.0,10.704526901245115,-0.0,-6.729158741336505e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.3174705398269e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.811755444388837e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,7.246932364068925e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.811750351218508e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,0.0004654262738768,286.2006530761719,294.1499938964844,295.0443115234375,291.9432983398437,296.47723388671875,295.09161376953125,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927718201652,4.962422826793045e-05,0.0009431475773453,-0.0121505791321396,0.0,0.0,0.0,-0.0072836619801819,60.0,10.690762519836426,-0.0,-6.719837841728804e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.311043686466292e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.804988076211885e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,7.241933781187981e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,9.804982983041556e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0004651052877306,286.19561767578125,294.1499938964844,295.04071044921875,291.9433898925781,296.4647827148437,295.0873718261719,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920870652422,4.8832560423761606e-05,0.0009432545048184,-0.0119416154921054,0.0,0.0,0.0,-0.0072442437522113,60.0,10.677037239074709,-0.0,-6.710570943369022e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.298262011725456e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.791528282221408e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.231991912703961e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,9.791523189051075e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004644668078981,286.1856994628906,294.1499938964844,295.0331115722656,291.9434509277344,296.4400634765625,295.0790100097656,285.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907259372994,4.725796316051856e-05,0.000943467952311,-0.0115259895101189,0.0,0.0,0.0,-0.0071658468805253,60.0,10.64963150024414,-0.0,-6.69215864945727e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.298262011725456e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.791528282221408e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.231991912703961e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,9.791523189051075e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004644668078981,286.1856994628906,294.1499938964844,295.0331115722656,291.9434509277344,296.4400634765625,295.0790100097656,285.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907259372994,4.725796316051856e-05,0.000943467952311,-0.0115259895101189,0.0,0.0,0.0,-0.0071658468805253,60.0,10.64963150024414,-0.0,-6.69215864945727e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.286669956054538e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.779321408132093e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,7.222976273624226e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,9.779315587366e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0004638877871911,286.1767883300781,294.1499938964844,295.02557373046875,291.9433288574219,296.4176330566406,295.07147216796875,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894906543195,4.582991823554039e-05,0.0009436606778763,-0.0111490422859787,0.0,0.0,0.0,-0.0070947417989373,60.0,10.62439250946045,-0.0,-6.67548221144898e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.285659325541928e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.778256935533136e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,7.222189742606133e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,9.778251842362806e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0004638372920453,286.176025390625,294.1499938964844,295.0248718261719,291.9432983398437,296.4156799316406,295.07080078125,285.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893830865621,4.570543023874052e-05,0.0009436776163056,-0.0111161824315786,0.0,0.0,0.0,-0.0070885443128645,60.0,10.622197151184082,-0.0,-6.67402915155435e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,9.273247997043654e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.765186405275016e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,7.212536002043635e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.765181312104688e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0004632173222489,286.1665344238281,294.1499938964844,295.0157165527344,291.9428405761719,296.3915710449219,295.06256103515625,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880604920908,4.417641684995033e-05,0.0009438840788789,-0.0107125779613852,0.0,0.0,0.0,-0.00701241241768,60.0,10.59461784362793,-0.0,-6.656198792143186e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,9.273247997043654e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.765186405275016e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,7.212536002043635e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.765181312104688e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0004632173222489,286.1665344238281,294.1499938964844,295.0157165527344,291.9428405761719,296.3915710449219,295.06256103515625,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880604920908,4.417641684995033e-05,0.0009438840788789,-0.0107125779613852,0.0,0.0,0.0,-0.00701241241768,60.0,10.59461784362793,-0.0,-6.656198792143186e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.26103093661368e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.75232178461738e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.203034328995273e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.75231669144705e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0004626070731319,286.1572570800781,294.1499938964844,295.00537109375,291.9420166015625,296.3677062988281,295.0541687011719,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.267143958713859e-05,0.0009440872818231,-0.0103153130039572,0.0,0.0,0.0,-0.0069374777376651,60.0,10.56679630279541,-0.0,-6.638671123937456e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.26103093661368e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.75232178461738e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.203034328995273e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.75231669144705e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0004626070731319,286.1572570800781,294.1499938964844,295.00537109375,291.9420166015625,296.3677062988281,295.0541687011719,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.267143958713859e-05,0.0009440872818231,-0.0103153130039572,0.0,0.0,0.0,-0.0069374777376651,60.0,10.56679630279541,-0.0,-6.638671123937456e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.25501954043284e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,9.745990973897278e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,7.198358798632398e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.745985880726948e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.0004623067798092,286.1527099609375,294.1499938964844,294.9996643066406,291.9414367675781,296.3558959960937,295.04986572265625,285.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861179860308,4.193084532744251e-05,0.0009441871661692,-0.0101198181509971,0.0,0.0,0.0,-0.0069006015546619,60.0,10.55272102355957,-0.0,-6.630054372180896e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.249046706827356e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.739701636135578e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,7.193713099695742e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.739696542965248e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004620084364432,286.148193359375,294.1499938964844,294.9935913085937,291.94073486328125,296.3440856933594,295.0455627441406,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854818927124,4.119509321753867e-05,0.0009442868176847,-0.0099256010726094,0.0,0.0,0.0,-0.006863968912512,60.0,10.538583755493164,-0.0,-6.621500148185079e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.237180347554386e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.727205178933218e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,7.18448354746215e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.72720081335865e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0004614157078322,286.1392822265625,294.1499938964844,294.9801330566406,291.9389343261719,296.320556640625,295.03680419921875,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842173894867,3.9733233279548585e-05,0.0009444840834476,-0.0095397094264626,0.0,0.0,0.0,-0.0067911804653704,60.0,10.510103225708008,-0.0,-6.604518887343147e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.237180347554386e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.727205178933218e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,7.18448354746215e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.72720081335865e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0004614157078322,286.1392822265625,294.1499938964844,294.9801330566406,291.9389343261719,296.320556640625,295.03680419921875,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842173894867,3.9733233279548585e-05,0.0009444840834476,-0.0095397094264626,0.0,0.0,0.0,-0.0067911804653704,60.0,10.510103225708008,-0.0,-6.604518887343147e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
