time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.225515532307328e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.714921907288954e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,7.175410428317264e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.714916814118624e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0004608330200426,286.13055419921875,294.1499938964844,294.9647521972656,291.9365539550781,296.2972106933594,295.02752685546875,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829744230955,3.829623892670497e-05,0.000944678147789,-0.0091603761538863,0.0,0.0,0.0,-0.006719630677253,60.0,10.480830192565918,-0.0,-6.587848133676745e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.225515532307328e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.714921907288954e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,7.175410428317264e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.714916814118624e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0004608330200426,286.13055419921875,294.1499938964844,294.9647521972656,291.9365539550781,296.2972106933594,295.02752685546875,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829744230955,3.829623892670497e-05,0.000944678147789,-0.0091603761538863,0.0,0.0,0.0,-0.006719630677253,60.0,10.480830192565918,-0.0,-6.587848133676745e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.214038436766714e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.702835814096034e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.166484283516183e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.702831448521464e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0004602597327902,286.1220092773437,294.1499938964844,294.9471740722656,291.9334716796875,296.2739562988281,295.0176696777344,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817514801397,3.6882407584926113e-05,0.0009448690689168,-0.0087871551513671,0.0,0.0,0.0,-0.0066492343321442,60.0,10.450798034667969,-0.0,-6.571466570903794e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.214038436766714e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.702835814096034e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.166484283516183e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.702831448521464e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0004602597327902,286.1220092773437,294.1499938964844,294.9471740722656,291.9334716796875,296.2739562988281,295.0176696777344,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817514801397,3.6882407584926113e-05,0.0009448690689168,-0.0087871551513671,0.0,0.0,0.0,-0.0066492343321442,60.0,10.450798034667969,-0.0,-6.571466570903794e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.20276579563506e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.690965089248492e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.157716026995331e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.690959996078163e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004596966318786,286.1136474609375,294.1499938964844,294.9271545410156,291.9296875,296.25079345703125,295.007080078125,285.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805503068491,3.549367829691619e-05,0.0009450565557926,-0.0084205567836761,0.0,0.0,0.0,-0.0065800873562693,60.0,10.419859886169434,-0.0,-6.555395515306375e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.20276579563506e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.690965089248492e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.157716026995331e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.690959996078163e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004596966318786,286.1136474609375,294.1499938964844,294.9271545410156,291.9296875,296.25079345703125,295.007080078125,285.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805503068491,3.549367829691619e-05,0.0009450565557926,-0.0084205567836761,0.0,0.0,0.0,-0.0065800873562693,60.0,10.419859886169434,-0.0,-6.555395515306375e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.197229519486429e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.685134864412248e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,7.153410115279257e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644470214844,0.0,0.0,9.685129771241918e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0004594200872816,286.1095886230469,294.1499938964844,294.9161682128906,291.9274597167969,296.2391967773437,295.0013427734375,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799607796594,3.4811662771971896e-05,0.0009451491641812,-0.008240514434874,0.0,0.0,0.0,-0.0065461313351988,60.0,10.403883934020996,-0.0,-6.547509912024907e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,9.19173180591315e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.679345384938642e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.149134034989402e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.679340291768312e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0004591454635374,286.10552978515625,294.1499938964844,294.90447998046875,291.925048828125,296.2276306152344,294.99542236328125,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793750941753,3.413438025745563e-05,0.0009452406666241,-0.0080617228522896,0.0,0.0,0.0,-0.0065124090760946,60.0,10.387717247009276,-0.0,-6.539683994333245e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.18085061130114e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.667886479292064e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,7.140670641092584e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.667882113717496e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004586019203998,286.0975341796875,294.1499938964844,294.8788452148437,291.9195251464844,296.2044372558594,294.9830627441406,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214899078,3.2793912396300584e-05,0.0009454209939576,-0.0077078584581613,0.0,0.0,0.0,-0.0064456616528332,60.0,10.354851722717283,-0.0,-6.524209084091126e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.18085061130114e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.667886479292064e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,7.140670641092584e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.667882113717496e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004586019203998,286.0975341796875,294.1499938964844,294.8788452148437,291.9195251464844,296.2044372558594,294.9830627441406,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214899078,3.2793912396300584e-05,0.0009454209939576,-0.0077078584581613,0.0,0.0,0.0,-0.0064456616528332,60.0,10.354851722717283,-0.0,-6.524209084091126e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,9.170181874651462e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,9.656652400735766e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.132373139029369e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.656648035161196e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0004580690292641,286.0897521972656,294.1499938964844,294.8500061035156,291.9129943847656,296.18115234375,294.9693908691406,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770782198756,3.147972165606916e-05,0.0009455985273234,-0.0073609268292784,0.0,0.0,0.0,-0.0063802269287407,60.0,10.32027816772461,-0.0,-6.509054628622836e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,9.170181874651462e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,9.656652400735766e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.132373139029369e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.656648035161196e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0004580690292641,286.0897521972656,294.1499938964844,294.8500061035156,291.9129943847656,296.18115234375,294.9693908691406,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770782198756,3.147972165606916e-05,0.0009455985273234,-0.0073609268292784,0.0,0.0,0.0,-0.0063802269287407,60.0,10.32027816772461,-0.0,-6.509054628622836e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
