time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,9.925621270667762e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0001045215758495,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,7.719927816651762e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0001045215758495,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.0004958053468726,293.23016357421875,294.1499938964844,296.0508117675781,293.81451416015625,294.7823791503906,296.0750427246094,293.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575641645118,1.2595211096311232e-08,0.0010575515916571,-0.0320392660796642,0.0,0.0,0.0,-0.0110568022355437,60.0,2.101422071456909,0.0,-7.625570930258618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,9.914041584124789e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001043996307998,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,7.710920908721164e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0001043996307998,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004952268791384,293.2299194335937,294.1499938964844,296.0443420410156,293.80841064453125,294.7942810058594,296.0683898925781,293.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563302785158,1.2450930064744624e-08,0.0010563178220763,-0.0316617488861084,0.0,0.0,0.0,-0.0109852757304906,60.0,2.0933644771575928,0.0,-7.60778817721075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,9.90283297142014e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001042816002154,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.702202856307849e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001042816002154,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0004946669796481,293.2297058105469,294.1499938964844,296.0380249023437,293.8023986816406,294.8059997558594,296.0618896484375,293.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551359737291,1.2311272001852558e-08,0.001055123633705,-0.0312963128089904,0.0,0.0,0.0,-0.0109160412102937,60.0,2.0855000019073486,0.0,-7.590595174633563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,9.892035450320692e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001041678988258,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,7.69380567362532e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001041678988258,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0004941276856698,293.2294616699219,294.1499938964844,296.0318298339844,293.7965393066406,294.8175048828125,296.0555114746094,293.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539855575188,1.2176744945691098e-08,0.0010539733339101,-0.0309442970901727,0.0,0.0,0.0,-0.0108493510633707,60.0,2.077826499938965,0.0,-7.574051608116862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,9.881661389954388e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001040586503222,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.685736636631191e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001040586503222,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0004936094628646,293.2292175292969,294.1499938964844,296.0257873535156,293.7908020019531,294.828857421875,296.0492553710937,293.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528800776228,1.2047484787558462e-08,0.0010528680868446,-0.030606048181653,0.0,0.0,0.0,-0.0107852704823017,60.0,2.07035493850708,0.0,-7.55817310960083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,9.871742076938972e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001039541966747,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.678021938772872e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001039541966747,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0004931139410473,293.22900390625,294.1499938964844,296.0198669433594,293.78521728515625,294.84002685546875,296.0431213378906,293.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518231429159,1.1923894760457188e-08,0.0010518112685531,-0.0302826277911663,0.0,0.0,0.0,-0.010724002495408,60.0,2.063083410263061,0.0,-7.543007285448766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,9.86229642876424e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001038547270582,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,7.67067467677407e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001038547270582,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0004926421097479,293.228759765625,294.1499938964844,296.0140686035156,293.7797241210937,294.8510437011719,296.037109375,293.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508167324587,1.1806204902597985e-08,0.0010508048580959,-0.0299746375530958,0.0,0.0,0.0,-0.0106656579300761,60.0,2.0560152530670166,0.0,-7.528579004656424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,9.85334554570727e-05,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001037604743032,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.663713040528819e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001037604743032,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0004921950167044,293.2285461425781,294.1499938964844,296.0083923339844,293.7743530273437,294.86187744140625,296.0312194824219,293.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049862941727,1.1694682555685176e-08,0.0010498513001948,-0.0296827796846628,0.0,0.0,0.0,-0.0106103718280792,60.0,2.0491490364074707,0.0,-7.51491953110417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,9.84490616247058e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.000103671598481,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,7.657149399165064e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.000103671598481,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,0.0004917734186165,293.2283020019531,294.1499938964844,296.0028686523437,293.76910400390625,294.8725280761719,296.0254211425781,293.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489637497812,1.158952844804162e-08,0.001048952108249,-0.0294075850397348,0.0,0.0,0.0,-0.0105582419782876,60.0,2.042498588562012,0.0,-7.502051602159554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,9.836999379331246e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.000103588339698,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.650999759789556e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.000103588339698,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004913784796372,293.22808837890625,294.1499938964844,295.9974670410156,293.7640075683594,294.883056640625,296.019775390625,293.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481212520971,1.1491017026799e-08,0.0010481097269803,-0.0291497651487588,0.0,0.0,0.0,-0.0105094062164425,60.0,2.036051750183105,0.0,-7.49000648170295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.829641930991784e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001035108653013,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,7.645277219126001e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001035108653013,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0004910109564661,293.22784423828125,294.1499938964844,295.9921569824219,293.7590026855469,294.8934020996094,296.01422119140625,293.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104733731132,1.1399347243923332e-08,0.0010473259026184,-0.0289098471403121,0.0,0.0,0.0,-0.0104639614000916,60.0,2.029825687408448,0.0,-7.478806196559162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.822852007346228e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001034393644658,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,7.639995601493865e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001034393644658,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.000490671780426,293.2276306152344,294.1499938964844,295.98699951171875,293.7541198730469,294.90362548828125,296.0087890625,293.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466137900948,1.1314744696733214e-08,0.0010466024978086,-0.0286884196102619,0.0,0.0,0.0,-0.0104220202192664,60.0,2.0238053798675537,0.0,-7.468477747352156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,9.816644887905568e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001033739972626,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,7.635168003616855e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001033739972626,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.000490361766424,293.2274169921875,294.1499938964844,295.9819641113281,293.74932861328125,294.9136657714844,296.00347900390625,293.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459524346515,1.1237409225373083e-08,0.0010459411423653,-0.0284860096871852,0.0,0.0,0.0,-0.0103836813941597,60.0,2.018009901046753,0.0,-7.45904173982126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,9.81103876256384e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001033149674185,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,7.630808249814436e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001033149674185,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0004900817293673,293.2272033691406,294.1499938964844,295.97705078125,293.74468994140625,294.923583984375,295.9982604980469,293.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453549912199,1.1167561986269448e-08,0.001045343815349,-0.0283031966537237,0.0,0.0,0.0,-0.0103490557521581,60.0,2.012422561645508,0.0,-7.45052517459044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,9.806049638427794e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001032624204526,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,7.62692725402303e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001032624204526,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133178710937,0.0,0.0,0.0004898324841633,293.2269592285156,294.1499938964844,295.9722595214844,293.7401428222656,294.933349609375,295.9931335449219,293.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448233224451,1.1105394825960957e-08,0.0010448122629895,-0.0281404815614223,0.0,0.0,0.0,-0.0103182364255189,60.0,2.007063865661621,0.0,-7.44294865739903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.801694977795704e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0001032165673677,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.623540295753628e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0001032165673677,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,0.0004896149621345,293.22674560546875,294.1499938964844,295.9675598144531,293.7357177734375,294.9429626464844,295.9881591796875,293.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443592909723,1.1051136006301476e-08,0.0010443482315167,-0.027998462319374,0.0,0.0,0.0,-0.0102913370355963,60.0,2.001922845840454,0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,9.797991515370086e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0001031775682349,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,7.620660471729934e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0001031775682349,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004894299781881,293.2265319824219,294.1499938964844,295.9630126953125,293.7313842773437,294.95245361328125,295.9832458496094,293.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439647594466,1.1004998690111734e-08,0.0010439536999911,-0.0278776995837688,0.0,0.0,0.0,-0.0102684646844863,60.0,1.997002363204956,0.0,-7.430721638002069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,9.794959623832256e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0001031456413329,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,7.618301606271416e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0001031456413329,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0004892785218544,293.226318359375,294.1499938964844,295.95855712890625,293.7271728515625,294.9618225097656,295.9784545898437,293.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436415905132,1.0967219132851367e-08,0.001043630647473,-0.0277788117527961,0.0,0.0,0.0,-0.0102497357875108,60.0,1.992295742034912,0.0,-7.42612300541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.792616037884728e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001031209612847,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.616478978889063e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0001031209612847,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0004891614662483,293.2261047363281,294.1499938964844,295.9542236328125,293.7230529785156,294.9710388183594,295.9737548828125,293.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433917632326,1.0938016714590049e-08,0.0010433809366077,-0.0277023762464523,0.0,0.0,0.0,-0.010235259309411,60.0,1.9878289699554443,0.0,-7.422569581194693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,9.79096002993174e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0001031035208143,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,7.615191134391353e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001031035208143,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0004890787531621,293.22589111328125,294.1499938964844,295.95001220703125,293.71905517578125,294.9801330566406,295.9691467285156,293.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917386106257254e-08,0.0010432044509798,-0.0276483744382858,0.0,0.0,0.0,-0.0102250315248966,60.0,1.9835772514343264,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,9.789819159777836e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.0001030915082083,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.614303467562422e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0001030915082083,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0004890217096544,293.2256774902344,294.1499938964844,295.9460144042969,293.7153015136719,294.9891052246094,295.96466064453125,293.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430937400087,1.0903167257936276e-08,0.0010430827969685,-0.0276111587882041,0.0,0.0,0.0,-0.0102179823443293,60.0,1.9795818328857424,0.0,-7.418329772690414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,9.788858005777e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0001030813873512,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,7.613556226715446e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.0001030813873512,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,0.0004889737465418,293.2254943847656,294.1499938964844,295.9424133300781,293.7118835449219,294.9979553222656,295.9603271484375,293.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891191948303458e-08,0.0010429804679006,-0.0275798123329877,0.0,0.0,0.0,-0.0102120460942387,60.0,1.9758405685424805,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,9.788094757823274e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,0.000103073354694,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,7.612962508574128e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.000103073354694,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,0.0004889356205239,293.22528076171875,294.1499938964844,295.93914794921875,293.70880126953125,295.0066833496094,295.9562072753906,293.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881687551034249e-08,0.0010428992100059,-0.0275549348443746,0.0,0.0,0.0,-0.0102073336020112,60.0,1.972425103187561,0.0,-7.41571781759376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,9.787511226022616e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001030672065098,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,7.612508488819003e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,0.0001030672065098,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0004889064584858,293.2250671386719,294.1499938964844,295.93621826171875,293.7060241699219,295.01531982421875,295.9523010253906,293.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874408928884804e-08,0.0010428369278088,-0.0275358837097883,0.0,0.0,0.0,-0.0102037256583571,60.0,1.9692538976669312,0.0,-7.414832481345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,9.787107410375027e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001030629573506,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,7.612194895045832e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001030629573506,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0004888863186351,293.2248840332031,294.1499938964844,295.9336242675781,293.7035522460937,295.0238647460937,295.9486083984375,293.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869384503564561e-08,0.001042793970555,-0.0275227315723896,0.0,0.0,0.0,-0.01020123437047,60.0,1.9663814306259155,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.786873124539852e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001030604908009,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,7.612012268509716e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0001030604908009,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0004888745606876,293.22467041015625,294.1499938964844,295.93133544921875,293.701416015625,295.03228759765625,295.9451904296875,293.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427797678858,1.0866463284742169e-08,0.0010427689412608,-0.027515085414052,0.0,0.0,0.0,-0.0101997861638665,60.0,1.9637913703918457,0.0,-7.413866143224368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.786799637367948e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001030597122735,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.611954788444564e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001030597122735,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.000488870893605,293.2244873046875,294.1499938964844,295.9293518066406,293.69952392578125,295.0406188964844,295.94207763671875,293.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427718516439,1.0865541355542518e-08,0.0010427610250189,-0.0275126714259386,0.0,0.0,0.0,-0.0101993288844823,60.0,1.9614707231521609,0.0,-7.413753877472119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,9.78687749011442e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001030605271807,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,7.612015906488523e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0001030605271807,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,0.0004888747935183,293.2242736816406,294.1499938964844,295.9276733398437,293.69793701171875,295.0488586425781,295.939208984375,293.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780233547,1.0866511246376833e-08,0.0010427692905068,-0.027515210211277,0.0,0.0,0.0,-0.0101998103782534,60.0,1.9594026803970337,0.0,-7.413871827566254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,9.787098679225892e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,0.0001030628627631,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,7.612187619088218e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001030628627631,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0004888858529739,293.2240905761719,294.1499938964844,295.92626953125,293.6966247558594,295.0569763183594,295.9366455078125,293.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428037494421,1.0869270816726841e-08,0.0010427929228171,-0.0275224316865205,0.0,0.0,0.0,-0.0102011775597929,60.0,1.957594513893128,0.0,-7.414207203737534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,9.787455201148988e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001030666171573,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.612464833073318e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.0001030666171573,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0004889036645181,293.2239074707031,294.1499938964844,295.9251403808594,293.695556640625,295.0650329589844,295.934326171875,293.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042841700837,1.087371082064692e-08,0.001042830874212,-0.0275340545922517,0.0,0.0,0.0,-0.0102033792063593,60.0,1.956002950668335,0.0,-7.41474721621671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.787941962713376e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001030717394314,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.612843910465017e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001030717394314,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0004889279953204,293.22369384765625,294.1499938964844,295.9242858886719,293.6947021484375,295.072998046875,295.9323425292969,293.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879775302896633e-08,0.0010428826790302,-0.0275499280542135,0.0,0.0,0.0,-0.0102063855156302,60.0,1.954666256904602,0.0,-7.41548475957643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,9.788540046429262e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.0001030780404107,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,7.613308844156563e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001030780404107,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0004889578558504,293.2235107421875,294.1499938964844,295.92364501953125,293.6941223144531,295.0809020996094,295.9305725097656,293.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429573012515,1.0887224455302658e-08,0.0010429463582113,-0.0275694280862808,0.0,0.0,0.0,-0.0102100782096385,60.0,1.9535125494003296,0.0,-7.416390701564526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,9.789255273062736e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001030855710268,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,7.613864727318287e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.0001030855710268,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0004889935371465,293.22332763671875,294.1499938964844,295.9232482910156,293.6937561035156,295.08868408203125,295.9291076660156,293.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043033436872,1.0896135549387509e-08,0.0010430226102471,-0.0275927502661943,0.0,0.0,0.0,-0.0102144954726099,60.0,1.9525855779647827,0.0,-7.417474989779296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,9.790064359549432e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001030940911732,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,7.614494097651914e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001030940911732,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0004890339914709,293.22314453125,294.1499938964844,295.9230651855469,293.6935729980469,295.096435546875,295.9278564453125,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431197006255,1.0906212821737428e-08,0.0010431087575852,-0.0276191309094429,0.0,0.0,0.0,-0.0102194920182228,60.0,1.951826453208924,0.0,-7.41870067599848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.790973854251206e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001031036663334,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,7.615202048327774e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001031036663334,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0004890793934464,293.22296142578125,294.1499938964844,295.9231262207031,293.693603515625,295.1040954589844,295.9268798828125,293.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432165581732,1.0917546866551222e-08,0.001043205615133,-0.0276487953960895,0.0,0.0,0.0,-0.0102251097559928,60.0,1.9512741565704343,0.0,-7.420079128905854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,9.791962656890972e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.0001031140782288,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,7.615970389451832e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001031140782288,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0004891288117505,293.2227783203125,294.1499938964844,295.92333984375,293.69384765625,295.1116943359375,295.9261474609375,293.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433219140395,1.0929864124875621e-08,0.0010433109709993,-0.0276810377836227,0.0,0.0,0.0,-0.0102312164381146,60.0,1.950886607170105,0.0,-7.421577663535572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,9.793030039872974e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0001031253195833,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,7.616801303811371e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001031253195833,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0004891821299679,293.2226257324219,294.1499938964844,295.9237670898437,293.6942443847656,295.11920166015625,295.9256286621094,293.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434356518089,1.0943162820353793e-08,0.0010434247087687,-0.0277158468961715,0.0,0.0,0.0,-0.0102378092706203,60.0,1.9506603479385376,0.0,-7.423195569344898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,9.79416217887774e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0001031372448778,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,7.617681694682688e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0001031372448778,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0004892386496067,293.2224426269531,294.1499938964844,295.92437744140625,293.6947937011719,295.1266784667969,295.9253234863281,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435562580823,1.0957269758193888e-08,0.0010435453150421,-0.0277527701109647,0.0,0.0,0.0,-0.0102448025718331,60.0,1.9505703449249268,0.0,-7.424912240594497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,9.795359073905274e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0001031498468364,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,7.618613017257303e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0001031498468364,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0004892984870821,293.2222595214844,294.1499938964844,295.9251403808594,293.6955261230469,295.1340637207031,295.9252319335937,293.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436838492751,1.0972184938395912e-08,0.0010436729062348,-0.0277918111532926,0.0,0.0,0.0,-0.010252196341753,60.0,1.950647473335266,0.0,-7.426727677284364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,9.796601079870015e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0001031629290082,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,7.619578536832705e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0001031629290082,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0004893605364486,293.2221069335937,294.1499938964844,295.926025390625,293.6963806152344,295.14141845703125,295.9253234863281,293.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438160970807,1.0987657006467089e-08,0.0010438051540404,-0.0278323087841272,0.0,0.0,0.0,-0.0102598667144775,60.0,1.9508378505706787,0.0,-7.428610615534127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,9.79789110715501e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001031765132211,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,7.620581891387701e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0001031765132211,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0004894249723292,293.221923828125,294.1499938964844,295.9270935058594,293.6973876953125,295.148681640625,295.9256286621094,293.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439535835757,1.1003733035863661e-08,0.0010439426405355,-0.0278743878006935,0.0,0.0,0.0,-0.0102678360417485,60.0,1.951168656349182,0.0,-7.430567450228409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
