time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,9.629400301491842e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001014022200251,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,7.489533891202882e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001014022200251,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0004810084938071,293.2179870605469,294.1499938964844,295.446044921875,293.45166015625,295.4982604980469,295.5091552734375,293.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260011767968,8.904430082168346e-09,0.001025992212817,-0.022378385066986,0.0,0.0,0.0,-0.0092271249741315,60.0,1.5454145669937134,0.0,-7.17719927934013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,9.625928214518352e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001013656583381,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,7.486833055736497e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0001013656583381,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0004808350640814,293.2180480957031,294.1499938964844,295.4354858398437,293.44647216796875,295.4977111816406,295.4973449707031,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025631208904,8.861171352236852e-09,0.0010256223613396,-0.0222651101648807,0.0,0.0,0.0,-0.0092056794092059,60.0,1.5365937948226929,0.0,-7.17202439659559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.622467769077048e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001013292203424,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,7.48414167901501e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001013292203424,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0004806621873285,293.2181396484375,294.1499938964844,295.4253845214844,293.4414978027344,295.4971008300781,295.48583984375,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252625215798,8.818053842674091e-09,0.0010252536740154,-0.0221522059291601,0.0,0.0,0.0,-0.0091843046247959,60.0,1.5280828475952148,0.0,-7.166868698504913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,9.619018965167923e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0001012929060379,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,7.481459033442661e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001012929060379,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.000480489921756,293.2182312011719,294.1499938964844,295.4158020019531,293.4367980957031,295.4963684082031,295.4747009277344,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248949984088,8.775089987977935e-09,0.0010248862672597,-0.0220397002995014,0.0,0.0,0.0,-0.0091630052775144,60.0,1.5199098587036133,0.0,-7.16173289561084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,9.615582530386746e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001012567154248,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,7.478786574210972e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001012567154248,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.000480318267364,293.2182922363281,294.1499938964844,295.40673828125,293.4323425292969,295.49560546875,295.4638671875,293.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245288722217,8.732275347256291e-09,0.0010245201410725,-0.0219275876879692,0.0,0.0,0.0,-0.0091417804360389,60.0,1.512060046195984,0.0,-7.156616987913368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,9.612159919925034e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001012206703308,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,7.476124301319942e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001012206703308,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0004801472823601,293.2183837890625,294.1499938964844,295.39825439453125,293.4281616210937,295.4947204589844,295.4534912109375,293.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241641430184,8.68962590772071e-09,0.0010241555282846,-0.0218159053474664,0.0,0.0,0.0,-0.00912063755095,60.0,1.5046565532684326,0.0,-7.151522396497968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,9.608748223399743e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.000101184748928,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,7.473470759578049e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.000101184748928,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133178710937,0.0,0.0,0.0004799768794327,293.2184753417969,294.1499938964844,295.3903503417969,293.4242858886719,295.4938049316406,295.4434814453125,293.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238006943836,8.64712479398122e-09,0.0010237920796498,-0.0217046104371547,0.0,0.0,0.0,-0.0090995673090219,60.0,1.4976009130477903,0.0,-7.146446989736432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,9.60535107878968e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001011489730444,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,7.470828131772578e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001011489730444,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0004798071749974,293.21856689453125,294.1499938964844,295.3830871582031,293.42071533203125,295.4928283691406,295.4339904785156,293.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234386427327,8.604795098676732e-09,0.0010234301444143,-0.0215937625616788,0.0,0.0,0.0,-0.0090785827487707,60.0,1.4910236597061155,0.0,-7.141394320342442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,9.601965575711802e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0001011133208521,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,7.468195690307766e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001011133208521,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0004796380817424,293.2186584472656,294.1499938964844,295.3764343261719,293.4174499511719,295.4917907714844,295.4249267578125,293.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230779880657,8.562619058238852e-09,0.0010230694897472,-0.0214833170175552,0.0,0.0,0.0,-0.0090576745569705,60.0,1.4848297834396362,0.0,-7.136361546145056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,9.59859462454915e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0001010778214549,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,7.465573435183614e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0001010778214549,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004794696869794,293.2187805175781,294.1499938964844,295.3704833984375,293.41455078125,295.4906921386719,295.4164123535156,293.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227188467979,8.520618877128072e-09,0.0010227103484794,-0.0213733315467834,0.0,0.0,0.0,-0.0090368529781699,60.0,1.47915780544281,0.0,-7.131351509315209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,9.595236042514443e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0001010424603009,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,7.462961366400123e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0001010424603009,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,0.0004793019325006,293.2188720703125,294.1499938964844,295.3652038574219,293.4119567871094,295.4895935058594,295.40838623046875,293.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223609860986,8.478777679954419e-09,0.0010223524877801,-0.021263763308525,0.0,0.0,0.0,-0.009016110561788,60.0,1.4739046096801758,0.0,-7.126362078224703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,9.591892739990726e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.000101007251942,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,7.460360939148813e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,0.000101007251942,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0004791349056176,293.2189636230469,294.1499938964844,295.3606872558594,293.4097595214844,295.4884338378906,295.4009704589844,293.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437117671178385e-09,0.0010219962568953,-0.0211546663194894,0.0,0.0,0.0,-0.0089954584836959,60.0,1.469216227531433,0.0,-7.121396095044474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,9.588562534190714e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,0.0001009721818263,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,7.457770698238164e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0001009721818263,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,0.0004789685481227,293.2190856933594,294.1499938964844,295.3569030761719,293.40789794921875,295.4872436523437,295.3941345214844,293.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216499213129,8.395625528123674e-09,0.0010216415394097,-0.021046008914709,0.0,0.0,0.0,-0.0089748883619904,60.0,1.4650267362594604,0.0,-7.116452138689058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,9.58524615271017e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0001009372572298,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.455191371263936e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0001009372572298,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0004788029182236,293.2191772460937,294.1499938964844,295.3539428710937,293.4064636230469,295.4860534667969,295.38787841796875,293.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212966008111,8.354311020752903e-09,0.001021288218908,-0.020937817171216,0.0,0.0,0.0,-0.008954407647252,60.0,1.461369276046753,0.0,-7.111530919701181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,9.581944323144852e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0001009024927043,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,7.452623685821891e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0001009024927043,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004786379577126,293.21929931640625,294.1499938964844,295.3517761230469,293.4053955078125,295.4848327636719,295.3822021484375,293.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209447937086,8.313173260887652e-09,0.0010209364118054,-0.0208300873637199,0.0,0.0,0.0,-0.0089340135455131,60.0,1.458217740058899,0.0,-7.106632438080851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,9.578657773090526e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,0.0001008678809739,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,7.450066914316267e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0001008678809739,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.000478473783005,293.21942138671875,294.1499938964844,295.3504333496094,293.4047546386719,295.4836120605469,295.3772888183594,293.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205946164205,8.272224683025797e-09,0.0010205863509327,-0.0207228511571884,0.0,0.0,0.0,-0.0089137135073542,60.0,1.4557307958602903,0.0,-7.101758114913538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.575387957738712e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001008334511425,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,7.44752396713011e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0001008334511425,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0004783104523085,293.2195129394531,294.1499938964844,295.3500061035156,293.404541015625,295.482421875,295.3729553222656,293.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202461853623,8.231487491627831e-09,0.0010202379198744,-0.020616166293621,0.0,0.0,0.0,-0.0088935187086462,60.0,1.453769326210022,0.0,-7.096910081827448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,9.572378621669486e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001008017570711,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,7.445183291565627e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001008017570711,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0004781601310241,293.2196350097656,294.1499938964844,295.3504333496094,293.40478515625,295.481201171875,295.3694152832031,293.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019925577566,8.19399392781861e-09,0.0010199173120781,-0.0205179769545793,0.0,0.0,0.0,-0.0088749313727021,60.0,1.452511429786682,0.0,-7.09245000507508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.569833491696043e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001007749524433,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,7.443203503498808e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001007749524433,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0004780330054927,293.2197570800781,294.1499938964844,295.3517761230469,293.405517578125,295.48004150390625,295.36651611328125,293.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196543298661,8.162281517343217e-09,0.0010196461807936,-0.0204349271953105,0.0,0.0,0.0,-0.00885920971632,60.0,1.451832294464111,0.0,-7.0886791547764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,9.567762026563288e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0001007531463983,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,7.441592606483027e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0001007531463983,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147216796875,0.0,0.0,0.0004779295413754,293.2198791503906,294.1499938964844,295.3539428710937,293.4067077636719,295.4788818359375,295.36444091796875,293.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136476381537251e-09,0.0010194254573434,-0.0203673467040061,0.0,0.0,0.0,-0.0088464170694351,60.0,1.451894998550415,0.0,-7.085611031243388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,9.566108928993344e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0001007357350317,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,7.440306944772601e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0001007357350317,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0004778469738084,293.2200012207031,294.1499938964844,295.3569030761719,293.4083557128906,295.4777526855469,295.363037109375,293.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019257470034,8.115881300341243e-09,0.0010192493209615,-0.020313411951065,0.0,0.0,0.0,-0.0088362069800496,60.0,1.45254385471344,0.0,-7.083162500975959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,9.564879292156549e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001007227838272,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,7.439350883942097e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001007227838272,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0004777855356223,293.2201538085937,294.1499938964844,295.3606872558594,293.4104309082031,295.4766845703125,295.36248779296875,293.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191263863816,8.100559334422996e-09,0.0010191182373091,-0.0202732868492603,0.0,0.0,0.0,-0.008828611113131,60.0,1.4539161920547483,0.0,-7.081341379944206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,9.564029460307212e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0001007138343993,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,7.438689499394968e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0001007138343993,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0004777430731337,293.22027587890625,294.1499938964844,295.3652038574219,293.4129333496094,295.4756774902344,295.3626708984375,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190356988459,8.089965142232813e-09,0.0010190276661887,-0.0202455427497625,0.0,0.0,0.0,-0.0088233593851327,60.0,1.4558801651000977,0.0,-7.080082298216439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,9.563552885083482e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0001007088212645,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,7.438319153152406e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0001007088212645,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004777192662004,293.22039794921875,294.1499938964844,295.3704833984375,293.41583251953125,295.4747009277344,295.3636169433594,293.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189850581809,8.084033886746056e-09,0.0010189769091084,-0.0202300082892179,0.0,0.0,0.0,-0.0088204182684421,60.0,1.458435297012329,0.0,-7.079378150365302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.563424828229472e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001007074679364,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.43821874493733e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0001007074679364,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,0.0004777128633577,293.2205505371094,294.1499938964844,295.3764343261719,293.41912841796875,295.4737854003906,295.3652038574219,293.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018971321173,8.082432501055337e-09,0.0010189631721004,-0.0202258136123418,0.0,0.0,0.0,-0.0088196247816085,60.0,1.4615108966827393,0.0,-7.079187724912117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,9.56364456214942e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001007097816909,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,7.438389729941264e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0001007097816909,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0004777238355018,293.2206726074219,294.1499938964844,295.3830871582031,293.4227905273437,295.47296142578125,295.3676147460937,293.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189947206526,8.085170755123272e-09,0.0010189865715801,-0.0202329866588115,0.0,0.0,0.0,-0.0088209817185997,60.0,1.4652241468429563,0.0,-7.079513153485095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,9.564170613884926e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,0.0001007153186947,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,7.438799366354942e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147216796875,0.0,0.0,0.0001007153186947,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21563720703125,0.0,0.0,0.0004777501162607,293.2208251953125,294.1499938964844,295.3903503417969,293.4267883300781,295.47216796875,295.37066650390625,293.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190507164224,8.091727288217498e-09,0.0010190426837652,-0.0202501565217971,0.0,0.0,0.0,-0.0088242320343852,60.0,1.4693981409072876,0.0,-7.080291908323488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,9.565018262946978e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0001007242535706,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.439458568114787e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0001007242535706,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.000477792462334,293.2209777832031,294.1499938964844,295.39825439453125,293.43115234375,295.4714660644531,295.3745422363281,293.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191410547122,8.102291282341412e-09,0.0010191329056397,-0.0202778223901987,0.0,0.0,0.0,-0.0088294688612222,60.0,1.4741483926773071,0.0,-7.081547437337576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,9.566143125994132e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0001007360988296,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,7.440333865815774e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001007360988296,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0004778486618306,293.2211303710937,294.1499938964844,295.40673828125,293.435791015625,295.4708557128906,295.3790283203125,293.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192609624937,8.116308514161119e-09,0.0010192528134211,-0.0203145314007997,0.0,0.0,0.0,-0.0088364174589514,60.0,1.4793190956115725,0.0,-7.083213660052935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.56756339292042e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0001007510509225,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.441438356181607e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001007510509225,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0004779195878654,293.2212829589844,294.1499938964844,295.4158020019531,293.4407653808594,295.4703369140625,295.38427734375,293.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133996587389447e-09,0.0010194040369242,-0.0203608535230159,0.0,0.0,0.0,-0.008845186792314,60.0,1.485018610954285,0.0,-7.085316156008048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.569233225192876e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0001007686296361,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,7.442737114615738e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0001007686296361,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0004780029994435,293.221435546875,294.1499938964844,295.4253845214844,293.4460144042969,295.4698791503906,295.3901062011719,293.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195900686085,8.154801278692503e-09,0.0010195819195359,-0.0204153377562761,0.0,0.0,0.0,-0.0088555002585053,60.0,1.49109947681427,0.0,-7.08778955527123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,9.571171540301292e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001007890459732,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,7.444244693033397e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001007890459732,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,0.0004780998569913,293.2215881347656,294.1499938964844,295.4354858398437,293.4515686035156,295.46954345703125,295.39666748046875,293.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197965893894,8.178956178994667e-09,0.0010197884403169,-0.0204785969108343,0.0,0.0,0.0,-0.0088674752041697,60.0,1.497661828994751,0.0,-7.090661569009171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,9.573339048074558e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001008118706522,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,7.445930532412603e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,0.0001008118706522,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0004782080941367,293.22174072265625,294.1499938964844,295.446044921875,293.45733642578125,295.46929931640625,295.4038391113281,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200275573879,8.205956802953551e-09,0.0010200192919,-0.0205493085086345,0.0,0.0,0.0,-0.0088808601722121,60.0,1.5046027898788452,0.0,-7.093873222174808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,9.575737931299956e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.000100837132777,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,7.44779608794488e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.000100837132777,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,0.0004783279437106,293.2218933105469,294.1499938964844,295.4570617675781,293.4633483886719,295.4691772460937,295.41162109375,293.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202830890193,8.235847559490141e-09,0.0010202749399468,-0.0206275861710309,0.0,0.0,0.0,-0.0088956784456968,60.0,1.5119186639785769,0.0,-7.09742877802455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,9.578344179317357e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001008645776892,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,7.449823169736192e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0001008645776892,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,0.0004784581251442,293.2220458984375,294.1499938964844,295.4684753417969,293.4696044921875,295.4691162109375,295.419921875,293.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268315809800697e-09,0.001020552474074,-0.0207126140594482,0.0,0.0,0.0,-0.0089117735624313,60.0,1.5195510387420654,0.0,-7.101292709421615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,9.581163612892853e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,0.0001008942708722,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,7.452016143361107e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001008942708722,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0004785989585798,293.22222900390625,294.1499938964844,295.4803161621094,293.4760437011719,295.4691772460937,295.4288635253906,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208612075075,8.303446819013516e-09,0.0010208529420197,-0.020804613828659,0.0,0.0,0.0,-0.0089291902258992,60.0,1.5275815725326538,0.0,-7.105474253421562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,9.58415403147228e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0001009257539408,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,7.4543415394146e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0001009257539408,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.217041015625,0.0,0.0,0.0004787483194377,293.2223815917969,294.1499938964844,295.49249267578125,293.482666015625,295.4693603515625,295.4382629394531,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211798362433,8.340700574649418e-09,0.0010211714543402,-0.0209021735936403,0.0,0.0,0.0,-0.0089476583525538,60.0,1.5358784198760986,0.0,-7.109910171720912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,9.587331442162396e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001009592160698,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.456813182216138e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001009592160698,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.000478907051729,293.2225646972656,294.1499938964844,295.5050048828125,293.4894714355469,295.4696655273437,295.4482727050781,293.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215183719992,8.380289351350712e-09,0.001021509990096,-0.0210058484226465,0.0,0.0,0.0,-0.0089672841131687,60.0,1.544514298439026,0.0,-7.114625333315416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,9.590650006430224e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0001009941624943,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,7.45939469197765e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0001009941624943,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0004790728271473,293.2227478027344,294.1499938964844,295.517822265625,293.4964294433594,295.47003173828125,295.4587097167969,293.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218719253316,8.421636721323011e-09,0.0010218635434284,-0.0211141258478164,0.0,0.0,0.0,-0.0089877815917134,60.0,1.5533777475357056,0.0,-7.119551526102441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,9.59412136580795e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001010307169053,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,7.462094072252512e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001010307169053,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,0.0004792462277691,293.222900390625,294.1499938964844,295.5309143066406,293.5035400390625,295.4705505371094,295.4696350097656,293.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022241776809,8.464886569470309e-09,0.0010222332784906,-0.0212273877114057,0.0,0.0,0.0,-0.0090092225000262,60.0,1.562524437904358,0.0,-7.12470651365038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,9.597707685315982e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,0.0001010684864013,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,7.46488367440179e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,0.0001010684864013,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0004794253909494,293.2230834960937,294.1499938964844,295.54425048828125,293.5107421875,295.47119140625,295.48095703125,293.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226239683106,8.509573490300681e-09,0.0010226154699921,-0.021344406530261,0.0,0.0,0.0,-0.009031374938786,60.0,1.5718653202056885,0.0,-7.13003416308311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
