time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.934754780260846e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001046177494572,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,7.727031334070489e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001046177494572,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004962615785188,293.245361328125,294.1499938964844,295.934326171875,293.7259216308594,295.6995544433594,295.9365234375,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585354175418,1.2708939678418574e-08,0.0010585227282717,-0.0323368348181247,0.0,0.0,0.0,-0.0111131751909852,60.0,1.8847739696502688,0.0,-7.63960272820441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,9.943623444996774e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001047111436491,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,7.733929669484496e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001047111436491,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0004967045970261,293.2456970214844,294.1499938964844,295.934326171875,293.7254638671875,295.7017517089844,295.9360046386719,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594803607091,1.2819441508327143e-08,0.0010594675550237,-0.0326259471476078,0.0,0.0,0.0,-0.011167955584824,60.0,1.885878324508667,0.0,-7.653248701444684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,9.95218360912986e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.000104801285488,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,7.740587170701474e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.000104801285488,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0004971321905031,293.2460632324219,294.1499938964844,295.9344787597656,293.7250061035156,295.7039489746094,295.9356689453125,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603924747556,1.2926098413856836e-08,0.0010603795526549,-0.0329049937427043,0.0,0.0,0.0,-0.0112208295613527,60.0,1.8870686292648315,0.0,-7.66643140082124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,9.960489842342211e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001048887570505,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,7.747047493467107e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001048887570505,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0004975470947101,293.2464294433594,294.1499938964844,295.9347839355469,293.7245483398437,295.70611572265625,295.9354553222656,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612774640321,1.3029589851498713e-08,0.0010612644255161,-0.0331757552921772,0.0,0.0,0.0,-0.0112721351906657,60.0,1.888321042060852,0.0,-7.679233249291428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.96850649244152e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001049731727107,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,7.753282261546701e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001049731727107,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,0.0004979475052095,293.2467956542969,294.1499938964844,295.935302734375,293.7240600585937,295.7082824707031,295.93536376953125,293.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621317196637,1.3129468179329253e-08,0.0010621185647323,-0.0334370546042919,0.0,0.0,0.0,-0.0113216489553451,60.0,1.8896384239196773,0.0,-7.691598824521861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,9.976159344660118e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001050537612172,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.759234722470865e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001050537612172,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0004983298131264,293.2471618652344,294.1499938964844,295.93603515625,293.7235412597656,295.7104187011719,295.9354553222656,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629470925778,1.3224819461754578e-08,0.0010629338212311,-0.0336865037679672,0.0,0.0,0.0,-0.0113689182326197,60.0,1.8910270929336548,0.0,-7.703413018589347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,9.98338291537948e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001051298313541,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,7.764853216940537e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001051298313541,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0004986906424164,293.2475280761719,294.1499938964844,295.9369506835937,293.7230224609375,295.7125549316406,295.935791015625,293.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637167142704,1.3314825686450147e-08,0.0010637034429237,-0.0339219644665718,0.0,0.0,0.0,-0.0114135388284921,60.0,1.8925302028656008,0.0,-7.714573513339928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.990245598601176e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001052021034411,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.770191587042063e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001052021034411,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0004990334855392,293.2478942871094,294.1499938964844,295.9380798339844,293.7225036621094,295.7146911621094,295.93634033203125,293.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644480353221,1.3400335063806782e-08,0.0010644346475601,-0.0341456569731235,0.0,0.0,0.0,-0.0114559289067983,60.0,1.8941099643707275,0.0,-7.725183337470298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,9.996835433412345e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001052714869729,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,7.775316043989733e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001052714869729,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.000499362591654,293.2482604980469,294.1499938964844,295.939453125,293.7219543457031,295.716796875,295.93701171875,293.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065150136128,1.348243383603176e-08,0.0010651366319507,-0.0343604199588298,0.0,0.0,0.0,-0.0114966286346316,60.0,1.8957475423812864,0.0,-7.735377494100248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001000288539216,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001053351952577,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.780022133374587e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001053351952577,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0004996648058295,293.2486267089844,294.1499938964844,295.9410400390625,293.7214050292969,295.71893310546875,295.9378967285156,293.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794727765,1.3557815314868549e-08,0.0010657812235876,-0.034557607024908,0.0,0.0,0.0,-0.0115339988842606,60.0,1.897478461265564,0.0,-7.744743157900302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001000847187242,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.000105394028651,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,7.784367335261777e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.000105394028651,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0004999439115636,293.2489929199219,294.1499938964844,295.9429016113281,293.7208251953125,295.7210388183594,295.93902587890625,293.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663900757208,1.3627422745798869e-08,0.0010663764551281,-0.0347396880388259,0.0,0.0,0.0,-0.0115685062482953,60.0,1.899299383163452,0.0,-7.75339614733639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001001356868073,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001054476961144,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.788331276969984e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001054476961144,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0005001984536647,293.2493591308594,294.1499938964844,295.94500732421875,293.7202453613281,295.72314453125,295.9403076171875,293.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669331531971,1.3690923950093747e-08,0.0010669194161891,-0.0349057950079441,0.0,0.0,0.0,-0.0115999868139624,60.0,1.9012023210525515,0.0,-7.761294540387098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001001815035124,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001054959502653,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,7.791895041009411e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001054959502653,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0005004273261874,293.249755859375,294.1499938964844,295.9473571777344,293.7196655273437,295.72528076171875,295.9419250488281,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674213990569,1.3748012506198393e-08,0.0010674076620489,-0.0350551232695579,0.0,0.0,0.0,-0.0116282878443598,60.0,1.9032193422317505,0.0,-7.76839854665923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0001002216886263,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0001055382599588,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,7.795020064804703e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0001055382599588,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.0005006280844099,293.2501220703125,294.1499938964844,295.95001220703125,293.71905517578125,295.7273864746094,295.9436950683594,293.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678495746105,1.3798080011895308e-08,0.0010678357211872,-0.03518608212471,0.0,0.0,0.0,-0.0116531085222959,60.0,1.9053146839141848,0.0,-7.774632138080052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001002549761324,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001055733155226,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.79760885052383e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001055733155226,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0005007943836972,293.2505187988281,294.1499938964844,295.95263671875,293.7182922363281,295.7295227050781,295.9457702636719,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682042920961,1.3839554391381624e-08,0.0010681904386729,-0.0352945663034915,0.0,0.0,0.0,-0.0116736693307757,60.0,1.9074455499649048,0.0,-7.779797073226291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001002808930934,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001056006149156,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.79962501837872e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001056006149156,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.000500923837535,293.2508850097656,294.1499938964844,295.9549865722656,293.7171936035156,295.7316589355469,295.9479064941406,293.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684804292395,1.3871850335078761e-08,0.0010684665758162,-0.0353790409862995,0.0,0.0,0.0,-0.0116896796971559,60.0,1.909441590309143,0.0,-7.7838208767389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001002993085421,297.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001056200053426,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,7.801057654432952e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001056200053426,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0005010158056393,293.25128173828125,294.1499938964844,295.9571228027344,293.7157592773437,295.7337951660156,295.9500732421875,293.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686767054721,1.3894795536373294e-08,0.0010686628520488,-0.035439059138298,0.0,0.0,0.0,-0.0117010548710823,60.0,1.911173343658448,0.0,-7.786679390164863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001003109500743,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001056322580552,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.801962783560157e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0001056322580552,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0005010739550925,293.25164794921875,294.1499938964844,295.958984375,293.71405029296875,295.73590087890625,295.95220947265625,293.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688008042052,1.39092950490749e-08,0.0010687868343666,-0.0354769825935363,0.0,0.0,0.0,-0.0117082428187131,60.0,1.912643551826477,0.0,-7.788487010884637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0001003149591269,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0001056364781106,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,7.802274194546044e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001056364781106,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0005010939785279,293.2520446777344,294.1499938964844,295.960693359375,293.71209716796875,295.738037109375,295.9542236328125,293.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688435286283,1.3914289276328873e-08,0.0010688295587897,-0.0354900434613227,0.0,0.0,0.0,-0.011710719205439,60.0,1.9137630462646484,0.0,-7.789108735778427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001003124416456,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.000105633836938,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.802079198881984e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.000105633836938,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0005010814056731,293.25244140625,294.1499938964844,295.9621887207031,293.7098693847656,295.7401733398437,295.95611572265625,293.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688167531043,1.3911154894685753e-08,0.001068802899681,-0.0354818478226661,0.0,0.0,0.0,-0.0117091657593846,60.0,1.9146363735198968,0.0,-7.788718647816496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001003033321467,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001056242399499,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,7.801370520610362e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001056242399499,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0005010358872823,293.2528076171875,294.1499938964844,295.96356201171875,293.7073974609375,295.7422790527344,295.9579162597656,293.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687196627259,1.3899800421768305e-08,0.0010687058093026,-0.0354521460831165,0.0,0.0,0.0,-0.0117035368457436,60.0,1.9152476787567136,0.0,-7.787303246686862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001002880453597,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001056081455317,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,7.800181629136205e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001056081455317,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0005009595770388,293.2532043457031,294.1499938964844,295.9647827148437,293.7047424316406,295.744384765625,295.9595642089844,293.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068556914106,1.3880758764628354e-08,0.0010685430606827,-0.0354023426771163,0.0,0.0,0.0,-0.0116940969601273,60.0,1.9156439304351809,0.0,-7.784930744492159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001002660574158,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001055849861586,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.79847105150111e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001055849861586,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0005008497391827,293.25360107421875,294.1499938964844,295.9659118652344,293.701904296875,295.7464904785156,295.9610900878906,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853356684023764e-08,0.0010683087166398,-0.0353306680917739,0.0,0.0,0.0,-0.011680512689054,60.0,1.9157694578170776,0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001002386488835,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001055561297107,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.796339195920154e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001055561297107,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0005007128347642,293.2539978027344,294.1499938964844,295.96697998046875,293.6988830566406,295.7485656738281,295.9624938964844,293.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819208888321556e-08,0.0010680167470127,-0.035241350531578,0.0,0.0,0.0,-0.0116635849699378,60.0,1.9157347679138184,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001002049830276,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001055206739692,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,7.793721306370571e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001055206739692,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0005005446728318,293.25439453125,294.1499938964844,295.96795654296875,293.6957397460937,295.7506408691406,295.9638061523437,293.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676719248294,1.3777261997915956e-08,0.0010676581878215,-0.0351316295564174,0.0,0.0,0.0,-0.0116427903994917,60.0,1.9154980182647705,0.0,-7.772040078179998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001001663476927,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001054799868143,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.790715608280152e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001054799868143,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0005003516562283,293.2547912597656,294.1499938964844,295.96893310546875,293.6924743652344,295.7527160644531,295.96502685546875,293.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729116510319272e-08,0.0010672465432435,-0.0350056961178779,0.0,0.0,0.0,-0.0116189224645495,60.0,1.9151349067687988,0.0,-7.766046650203864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001001219206955,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001054332024068,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,7.787260256009176e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001054332024068,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0005001297104172,293.25518798828125,294.1499938964844,295.9698791503906,293.6890869140625,295.7547607421875,295.9661560058594,293.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667869355529,1.367376611938198e-08,0.0010667733149603,-0.0348609127104282,0.0,0.0,0.0,-0.0115914829075336,60.0,1.9146170616149905,0.0,-7.759160070008876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001000730408122,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001053817322826,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,7.783458568155766e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001053817322826,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0004998855874873,293.2555847167969,294.1499938964844,295.9708557128906,293.6856384277344,295.7568054199219,295.9672546386719,293.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662662098184,1.3612861948786305e-08,0.0010662525892257,-0.0347016006708145,0.0,0.0,0.0,-0.0115612912923097,60.0,1.914010524749756,0.0,-7.751585684445672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001000188785837,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001053246960509,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,7.779246516292915e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001053246960509,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.0004996150382794,293.2559814453125,294.1499938964844,295.97186279296875,293.68212890625,295.75885009765625,295.96832275390625,293.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656891390681,1.3545378152457488e-08,0.0010656756348907,-0.0345250740647316,0.0,0.0,0.0,-0.0115278363227844,60.0,1.913301706314087,0.0,-7.743197016907288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.996072185458615e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001052634470397,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,7.774722325848415e-05,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001052634470397,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0004993244656361,293.25640869140625,294.1499938964844,295.97296142578125,293.6785583496094,295.7608642578125,295.9693908691406,293.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106506946031,1.3472909898837317e-08,0.0010650559561327,-0.0343355052173137,0.0,0.0,0.0,-0.0114919114857912,60.0,1.912534594535828,0.0,-7.734194440445209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.989814134314656e-05,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001051975559676,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,7.769855437800288e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001051975559676,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.000499011890497,293.2568054199219,294.1499938964844,295.97412109375,293.67498779296875,295.76287841796875,295.970458984375,293.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644027497619,1.339493849172868e-08,0.0010643893619999,-0.0341315381228923,0.0,0.0,0.0,-0.0114532578736543,60.0,1.9117298126220703,0.0,-7.724513295670479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.98318791971542e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.000105127779534,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.764701877022162e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.000105127779534,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0004986809217371,293.2572021484375,294.1499938964844,295.97540283203125,293.6714172363281,295.764892578125,295.9715881347656,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312380531260716e-08,0.0010636834194883,-0.0339155681431293,0.0,0.0,0.0,-0.0114123309031128,60.0,1.9109100103378296,0.0,-7.71427011159176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.976148430723696e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001050536448019,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.759226718917489e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001050536448019,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004983292892575,293.25762939453125,294.1499938964844,295.976806640625,293.6678771972656,295.7668762207031,295.9727478027344,293.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629466269165,1.3224667583244807e-08,0.0010629334719851,-0.0336861051619052,0.0,0.0,0.0,-0.011368847452104,60.0,1.9100972414016724,0.0,-7.703393833935479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.968816448235884e-05,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001049764396157,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.753523823339492e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001049764396157,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.000497963046655,293.2580261230469,294.1499938964844,295.9783935546875,293.66436767578125,295.76885986328125,295.9740295410156,293.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062165480107,1.3133316656421812e-08,0.0010621523251757,-0.0334471203386783,0.0,0.0,0.0,-0.0113235609605908,60.0,1.909314632415772,0.0,-7.692075598697556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.961227624444292e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001048965277732,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.747621566522866e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001048965277732,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004975839401595,293.2584228515625,294.1499938964844,295.98016357421875,293.66094970703125,295.7708435058594,295.9753723144531,293.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613569756969,1.3038761181860536e-08,0.0010613439371809,-0.0331997498869895,0.0,0.0,0.0,-0.0112766865640878,60.0,1.9085675477981567,0.0,-7.680368696583173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.953315748134628e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001048132107825,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.74146756157279e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001048132107825,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0004971887101419,293.25885009765625,294.1499938964844,295.98211669921875,293.6575927734375,295.7728271484375,295.97686767578125,293.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605138959363,1.29401813708796e-08,0.0010605009738355,-0.0329418405890464,0.0,0.0,0.0,-0.0112278163433074,60.0,1.907911896705628,0.0,-7.668172941066589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.94521178654395e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0001047278710757,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.735165127087384e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001047278710757,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0004967839340679,293.2592468261719,294.1499938964844,295.9843444824219,293.65435791015625,295.7748107910156,295.9784851074219,293.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596505599096,1.2839211471771252e-08,0.0010596376378089,-0.0326776728034019,0.0,0.0,0.0,-0.0111777614802122,60.0,1.9073351621627808,0.0,-7.65569083682749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.936888818629086e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001046402248903,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.728690980002284e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001046402248903,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.000496368156746,293.2596740722656,294.1499938964844,295.9867858886719,293.6512145996094,295.7767944335937,295.980224609375,293.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587637079879,1.2735503318594963e-08,0.0010587509023025,-0.0324063338339328,0.0,0.0,0.0,-0.0111263496801257,60.0,1.9068682193756104,0.0,-7.642881882929944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.92839050013572e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001045507306116,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.72208150010556e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001045507306116,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0004959436482749,293.26007080078125,294.1499938964844,295.9895324707031,293.64825439453125,295.77880859375,295.98223876953125,293.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578582296147,1.2629620016468834e-08,0.0010578455403447,-0.0321292951703071,0.0,0.0,0.0,-0.0110738584771752,60.0,1.906584620475769,0.0,-7.629815002019313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.919773583533242e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001044599921442,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.715378887951374e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001044599921442,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0004955132026225,293.260498046875,294.1499938964844,295.9925842285156,293.6454772949219,295.7807922363281,295.98443603515625,293.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569400619715,1.2522254344560224e-08,0.0010569274891167,-0.0318483710289001,0.0,0.0,0.0,-0.0110206333920359,60.0,1.9064515829086304,0.0,-7.616576169766631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.911048982758076e-05,297.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001043681186274,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,7.708594057476148e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001043681186274,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0004950774600729,293.26092529296875,294.1499938964844,295.9959716796875,293.6428527832031,295.7828063964844,295.9868469238281,293.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560104856267,1.2413556405022064e-08,0.0010559981456026,-0.0315639562904834,0.0,0.0,0.0,-0.0109667470678687,60.0,1.9065130949020384,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
