time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.5206104516983032,0.050000000745058,0.0460620149970054,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.5206104516983032,0.050000000745058,0.0485055185854435,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.5206104516983032,0.050000000745058,0.0358260124921798,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.5206104516983032,0.050000000745058,0.0485055185854435,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.5206104516983032,0.050000000745058,0.2300892919301986,286.1163330078125,284.95001220703125,296.6483459472656,293.9046936035156,296.99365234375,297.1067810058594,285.6591491699219,1.0,0.163361445069313,1.0,0.0,0.9651756882667542,1.0,-0.4908013939857483,2.5461937980253424e-07,0.4908011257648468,-0.1167355850338935,1.0,1.0,0.0,30.501359939575195,60.0,11514.5625,0.0,32.24869155883789,1.0,283.48516845703125,285.1128234863281,297.84844970703125,299.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,8307.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734111070632935,1.0,0.0,0.0,1.9197863340377808,1.919792652130127,2.4592301883785694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.6611328125,0.0,216.58287048339844,1895.4371337890625,0.0,791.3108520507812,0.4787250757217407,1.0,0.0,3.0,1.0,0.0
17647680,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.510489821434021,0.050000000745058,0.0461774170398712,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.510489821434021,0.050000000745058,0.0486270450055599,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.510489821434021,0.050000000745058,0.035915769636631,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.510489821434021,0.050000000745058,0.0486270450055599,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.510489821434021,0.050000000745058,0.2306657582521438,285.3780212402344,284.95001220703125,296.6766662597656,293.9200134277344,296.9666442871094,297.0624389648437,285.1359558105469,1.0,0.1694222390651703,1.0,0.0,0.9723330140113832,1.0,-0.4920311272144317,2.550640374465729e-07,0.4920308589935303,-0.116988718509674,1.0,1.0,0.0,33.58795547485352,60.0,11344.646484375,0.0,34.94636535644531,1.0,283.2721862792969,284.6410827636719,297.2755432128906,298.6889953613281,293.1499938964844,293.1499938964844,283.1499938964844,10020.3974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783261060714722,1.0,0.0,0.0,2.1084651947021484,2.10847282409668,2.9663766554222093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.78515625,0.0,286.9227600097656,1895.4371337890625,0.0,815.1788330078125,0.5272498726844788,1.0,0.0,3.0,1.0,0.0
17647740,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5025445818901062,0.050000000745058,0.0462840087711811,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5025445818901062,0.050000000745058,0.0487392917275428,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5025445818901062,0.050000000745058,0.0359986722469329,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5025445818901062,0.050000000745058,0.0487392917275428,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5025445818901062,0.050000000745058,0.2311982065439224,284.996826171875,284.95001220703125,296.7049865722656,293.9353332519531,296.9408264160156,297.01953125,284.87860107421875,1.0,0.174816220998764,1.0,0.0,0.979490339756012,1.0,-0.4931669533252716,2.554700415657863e-07,0.4931666851043701,-0.117230013012886,0.8607102632522583,0.8607102632522583,0.0,36.43878936767578,60.0,11207.3369140625,0.0,37.44968032836914,1.0,283.190673828125,284.4089050292969,296.8754272460937,298.0731506347656,293.1499938964844,293.1499938964844,283.1499938964844,13645.0146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500588417053223,1.0,0.0,0.0,2.256652593612671,2.2566616535186768,3.3979952718254935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8681640625,0.0,361.79345703125,1895.4371337890625,0.0,686.8419189453125,0.5624438524246216,1.0,0.0,3.0,1.0,0.0
17647800,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.4961567223072052,0.050000000745058,0.046381652355194,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.4961567223072052,0.050000000745058,0.0488421134650707,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.4961567223072052,0.050000000745058,0.0360746160149574,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.4961567223072052,0.050000000745058,0.0488421134650707,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.4961567223072052,0.050000000745058,0.2316859513521194,284.8205871582031,284.95001220703125,296.7333374023437,293.9506225585937,296.9173583984375,296.9796142578125,284.7775573730469,1.0,0.1796025931835174,1.0,0.0,0.9866476655006408,1.0,-0.4942074120044708,2.558358005444461e-07,0.4942071735858917,-0.1174593195319175,0.7250466346740723,0.7250466346740723,0.0,39.05020523071289,60.0,10970.8603515625,0.0,39.75261688232422,1.0,283.1632080078125,284.3518981933594,296.6405334472656,297.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,21425.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505298376083374,1.0,0.0,0.0,2.204152822494507,2.204163074493408,3.241729302772001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.673828125,0.0,375.1138000488281,1895.4371337890625,0.0,523.4446411132812,0.5588212013244629,1.0,0.0,3.0,1.0,0.0
17647860,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.4908752739429474,0.050000000745058,0.0464704558253288,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.4908752739429474,0.050000000745058,0.048935629427433,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.4908752739429474,0.050000000745058,0.0361436903476715,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.4908752739429474,0.050000000745058,0.048935629427433,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.4908752739429474,0.050000000745058,0.2321295589208603,284.777587890625,284.95001220703125,296.7616577148437,293.96588134765625,296.8968200683594,296.9435119628906,284.7884521484375,1.0,0.1838386505842209,1.0,0.0,0.9841476678848268,1.0,-0.4951537251472473,2.5647679535723e-07,0.4951534867286682,-0.1176770031452179,0.6429236531257629,0.6429236531257629,0.0,41.425201416015625,60.0,10692.1298828125,0.0,41.855377197265625,1.0,283.1546630859375,284.4303894042969,296.5343322753906,297.4375,293.1499938964844,293.1499938964844,283.1499938964844,28142.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551553726196289,1.0,0.0,0.0,1.9650959968566888,1.9651061296463013,2.57668261838262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.89306640625,0.0,310.5852355957031,1895.4371337890625,0.0,386.7491760253906,0.52403324842453,1.0,0.0,3.0,1.0,0.0
17647920,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.486383706331253,0.050000000745058,0.0465507395565509,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.486383706331253,0.050000000745058,0.0490201711654663,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.486383706331253,0.050000000745058,0.036206129938364,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.486383706331253,0.050000000745058,0.0490201711654663,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.486383706331253,0.050000000745058,0.2325305938720703,284.8243103027344,284.95001220703125,296.7900085449219,293.9811096191406,296.8794250488281,296.9115295410156,284.8613586425781,1.0,0.1875790804624557,1.0,0.0,0.9816476702690125,1.0,-0.4960092306137085,2.570911021848588e-07,0.4960089921951294,-0.117883875966072,0.6226699948310852,0.6226699948310852,0.0,43.57218933105469,48.0,10597.58984375,0.0,43.76298522949219,1.0,283.1518249511719,284.5497436523437,296.52593994140625,297.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,28636.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077241122722626,1.0,0.0,0.0,1.781259059906006,1.7812683582305908,2.1171301511913049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.44140625,0.0,251.450912475586,1895.4371337890625,0.0,289.46295166015625,0.4876391291618347,1.0,0.0,3.0,1.0,0.0
17647980,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.4843223392963409,0.050000000745058,0.0465885922312736,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.4843223392963409,0.050000000745058,0.0490600317716598,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.4843223392963409,0.050000000745058,0.0362355709075927,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.4843223392963409,0.050000000745058,0.0490600317716598,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.4843223392963409,0.050000000745058,0.2327196598052978,284.89776611328125,284.95001220703125,296.8183288574219,293.996337890625,296.85809326171875,296.8752746582031,284.9281311035156,1.0,0.1889950484037399,1.0,0.0,0.9791476726531982,1.0,-0.4964127838611603,2.574408597411093e-07,0.4964125156402588,-0.1180064529180526,0.6421721577644348,0.6421721577644348,0.0,44.58419799804688,48.0,10683.69140625,0.0,44.66440963745117,1.0,283.1507568359375,284.6244812011719,296.59527587890625,297.38299560546875,293.1499938964844,293.1499938964844,283.1499938964844,24812.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369763433933258,1.0,0.0,0.0,1.721602201461792,1.7216105461120603,1.977693813159931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1884765625,0.0,220.18121337890625,1895.4371337890625,0.0,225.3153686523437,0.470937579870224,1.0,0.0,3.0,1.0,0.0
17648040,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4840749502182007,0.050000000745058,0.0465931631624698,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4840749502182007,0.050000000745058,0.0490648448467254,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4840749502182007,0.050000000745058,0.0362391285598278,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4840749502182007,0.050000000745058,0.0490648448467254,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4840749502182007,0.050000000745058,0.232742503285408,284.94354248046875,284.95001220703125,296.8466796875,294.01153564453125,296.8373413085937,296.8388671875,284.95440673828125,1.0,0.1890363693237304,1.0,0.0,0.976647675037384,1.0,-0.4964616000652313,2.5758569677236665e-07,0.4964613318443298,-0.1180698499083519,0.6640231609344482,0.6640231609344482,0.0,44.70590972900391,36.0,10818.6015625,0.0,44.77298355102539,1.0,283.1503295898437,284.6410827636719,296.7169189453125,297.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,21868.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453364670276642,1.0,0.0,0.0,1.7336559295654297,1.73366379737854,2.0054841343153385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.5654296875,0.0,213.1380615234375,1895.4371337890625,0.0,187.1664276123047,0.4635011255741119,1.0,0.0,3.0,1.0,0.0
17648100,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.4852842688560486,0.050000000745058,0.0465708710253238,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.4852842688560486,0.050000000745058,0.0490413717925548,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.4852842688560486,0.050000000745058,0.0362217873334884,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.4852842688560486,0.050000000745058,0.0490413717925548,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.4852842688560486,0.050000000745058,0.2326311469078064,284.95849609375,284.95001220703125,296.875,294.0267333984375,296.8356018066406,296.8258056640625,284.96209716796875,1.0,0.1878493726253509,1.0,0.0,0.9741476774215698,1.0,-0.4962241649627685,2.575660005277314e-07,0.496223896741867,-0.1180873215198516,0.6747990250587463,0.6747990250587463,0.0,44.10902786254883,36.0,10839.619140625,0.0,44.241172790527344,1.0,283.150146484375,284.6484069824219,296.8523864746094,297.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,20170.2578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339488506317138,1.0,0.0,0.0,1.7285912036895752,1.728598713874817,1.993783627085577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.1376953125,0.0,205.7105407714844,1895.4371337890625,0.0,169.62249755859375,0.4609011113643646,1.0,0.0,3.0,1.0,0.0
17648160,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4877903163433075,0.050000000745058,0.0465252213180065,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4877903163433075,0.050000000745058,0.0489932969212532,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4877903163433075,0.050000000745058,0.0361862815916538,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4877903163433075,0.050000000745058,0.0489932969212532,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4877903163433075,0.050000000745058,0.2324031144380569,284.963134765625,284.95001220703125,296.9033203125,294.0419006347656,296.8427124023437,296.8255920410156,284.96343994140625,1.0,0.1855746656656265,1.0,0.0,0.9716476798057556,1.0,-0.4957377910614013,2.5740433784449124e-07,0.4957375526428222,-0.1180672273039817,0.6816818714141846,0.6816818714141846,0.0,42.887245178222656,25.0,10848.1083984375,0.0,43.15403747558594,1.0,283.1500549316406,284.6468811035156,296.9737548828125,297.7617492675781,293.1499938964844,293.1499938964844,283.1499938964844,19427.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326373398303985,1.0,0.0,0.0,1.733368754386902,1.7333762645721436,2.00481991896595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.02978515625,0.0,204.38491821289065,1895.4371337890625,0.0,167.5995330810547,0.4571272730827331,1.0,0.0,3.0,1.0,0.0
17648220,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4913397133350372,0.050000000745058,0.0464623793959617,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4913397133350372,0.050000000745058,0.0489271245896816,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4913397133350372,0.050000000745058,0.036137405782938,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4913397133350372,0.050000000745058,0.0489271245896816,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4913397133350372,0.050000000745058,0.2320892065763473,284.964111328125,284.95001220703125,296.9316711425781,294.0570373535156,296.85174560546875,296.8285217285156,284.96502685546875,1.0,0.1824895739555359,1.0,0.0,0.9691476821899414,1.0,-0.495068222284317,2.5714018647704506e-07,0.4950679838657379,-0.1180232837796211,0.686852753162384,0.686852753162384,0.0,41.20550155639648,25.0,10808.00390625,0.0,41.66098785400391,1.0,283.1500244140625,284.65057373046875,297.0654296875,297.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18624.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375867009162903,1.0,0.0,0.0,1.721906661987305,1.7219139337539673,1.978393271429013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.3359375,0.0,198.4263610839844,1895.4371337890625,0.0,175.22837829589844,0.4554572999477386,1.0,0.0,3.0,1.0,0.0
17648280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4959726929664612,0.050000000745058,0.0463846251368522,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4959726929664612,0.050000000745058,0.0488452464342117,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4959726929664612,0.050000000745058,0.036076933145523,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4959726929664612,0.050000000745058,0.0488452464342117,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4959726929664612,0.050000000745058,0.2317008078098297,284.9645690917969,284.95001220703125,296.9599914550781,294.0721435546875,296.8595886230469,296.8299560546875,284.9633178710937,1.0,0.1786199957132339,1.0,0.0,0.9666476845741272,1.0,-0.4942397773265838,2.5678812676233065e-07,0.4942395091056824,-0.1179603934288024,0.6920377612113953,0.6920377612113953,0.0,39.12480545043945,25.0,10782.2900390625,0.0,39.81913757324219,1.0,283.1500244140625,284.6451416015625,297.1251220703125,297.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,18156.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345367282629013,1.0,0.0,0.0,1.7258741855621338,1.7258814573287964,1.987520903412588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.21533203125,0.0,197.8415679931641,1895.4371337890625,0.0,187.2139434814453,0.4552055299282074,1.0,0.0,3.0,1.0,0.0
17648340,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.4998671412467956,0.050000000745058,0.0463235937058925,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.4998671412467956,0.050000000745058,0.0487809740006923,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.4998671412467956,0.050000000745058,0.0360294617712497,296.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.4998671412467956,0.050000000745058,0.0487809740006923,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.4998671412467956,0.050000000745058,0.2313959449529647,284.9605712890625,284.95001220703125,296.98834228515625,294.0872497558594,296.86724853515625,296.83111572265625,284.95782470703125,1.0,0.1757840663194656,1.0,0.0,0.964147686958313,1.0,-0.49358931183815,2.5654836122157576e-07,0.4935890734195709,-0.1179441735148429,0.6936616897583008,0.6936616897583008,0.0,37.49121856689453,25.0,10752.5146484375,0.0,38.37728500366211,1.0,283.1499938964844,284.6374206542969,297.1567687988281,297.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,17981.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533520996570587,1.0,0.0,0.0,1.7296360731124878,1.7296432256698608,1.996194640696558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.1103515625,0.0,198.2352600097656,1895.4371337890625,0.0,199.55661010742188,0.455512523651123,1.0,0.0,3.0,1.0,0.0
17648400,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5033565163612366,0.050000000745058,0.0462723821401596,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5033565163612366,0.050000000745058,0.0487270466983318,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5033565163612366,0.050000000745058,0.0359896309673786,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5033565163612366,0.050000000745058,0.0487270466983318,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5033565163612366,0.050000000745058,0.23114013671875,284.9553527832031,284.95001220703125,297.01666259765625,294.1023254394531,296.87506103515625,296.8323669433594,284.9532165527344,1.0,0.1732426285743713,1.0,0.0,0.9616476893424988,1.0,-0.4930436015129089,2.563756424933672e-07,0.4930433332920074,-0.1179558709263801,0.692828893661499,0.692828893661499,0.0,36.120262145996094,25.0,10722.0244140625,0.0,37.170108795166016,1.0,283.1499938964844,284.6326599121094,297.1676025390625,298.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18013.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598073422908783,1.0,0.0,0.0,1.729293942451477,1.72930109500885,1.995404801391487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.6337890625,0.0,198.257553100586,1895.4371337890625,0.0,209.6074676513672,0.4554733335971832,1.0,0.0,3.0,1.0,0.0
17648460,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.506620466709137,0.050000000745058,0.0462273731827735,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.506620466709137,0.050000000745058,0.0486796498298645,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.506620466709137,0.050000000745058,0.0359546244144439,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.506620466709137,0.050000000745058,0.0486796498298645,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.506620466709137,0.050000000745058,0.230915293097496,284.951904296875,284.95001220703125,297.0450134277344,294.1174011230469,296.8822937011719,296.8329772949219,284.9508056640625,1.0,0.1709748655557632,1.0,0.0,0.9591476917266846,1.0,-0.4925639629364013,2.562472900535795e-07,0.4925636947154999,-0.1179887577891349,0.6916815042495728,0.6916815042495728,0.0,34.9150505065918,25.0,10696.2626953125,0.0,36.11103820800781,1.0,283.1499938964844,284.6307067871094,297.1666564941406,298.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,18075.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639915287494659,1.0,0.0,0.0,1.7268471717834473,1.7268543243408203,1.9897623815268162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.642578125,0.0,197.81915283203125,1895.4371337890625,0.0,216.17333984375,0.4551054835319519,1.0,0.0,3.0,1.0,0.0
17648520,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5096709132194519,0.050000000745058,0.0461876988410949,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5096709132194519,0.050000000745058,0.0486378706991672,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5096709132194519,0.050000000745058,0.0359237641096115,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5096709132194519,0.050000000745058,0.0486378706991672,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5096709132194519,0.050000000745058,0.2307171076536178,284.95025634765625,284.95001220703125,297.0733337402344,294.1324462890625,296.8890686035156,296.83282470703125,284.94976806640625,1.0,0.1689480543136596,1.0,0.0,0.9566476941108704,1.0,-0.4921411573886871,2.5615761956032657e-07,0.492140918970108,-0.1180403530597686,0.6908895373344421,0.6908895373344421,0.0,33.852481842041016,25.0,10675.8251953125,0.0,35.17899703979492,1.0,283.1499938964844,284.6300048828125,297.1618347167969,298.0045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18106.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659507930278778,1.0,0.0,0.0,1.7241666316986084,1.7241737842559814,1.9835898967812682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.29931640625,0.0,197.20632934570312,1895.4371337890625,0.0,219.26467895507807,0.4546275436878204,1.0,0.0,3.0,1.0,0.0
17648580,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5125148892402649,0.050000000745058,0.0461526550352573,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5125148892402649,0.050000000745058,0.0486009679734706,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5125148892402649,0.050000000745058,0.0358965098857879,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5125148892402649,0.050000000745058,0.0486009679734706,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5125148892402649,0.050000000745058,0.2305420637130737,284.94952392578125,284.95001220703125,297.1016540527344,294.1474609375,296.8963317871094,296.83331298828125,284.9493103027344,1.0,0.1671351343393325,1.0,0.0,0.9541476964950562,1.0,-0.4917677342891693,2.561019698532619e-07,0.4917674660682678,-0.1181084886193275,0.6903548240661621,0.6903548240661621,0.0,32.91371536254883,25.0,10658.6533203125,0.0,34.35685729980469,1.0,283.1499938964844,284.629638671875,297.1585693359375,297.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,18113.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661195933818817,1.0,0.0,0.0,1.7217532396316528,1.721760392189026,1.9780405580149818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.818359375,0.0,196.5808868408203,1895.4371337890625,0.0,219.5315704345703,0.4541469514369964,1.0,0.0,3.0,1.0,0.0
17648640,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5151615738868713,0.050000000745058,0.0461216121912002,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5151615738868713,0.050000000745058,0.0485682785511016,296.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5151615738868713,0.050000000745058,0.0358723662793636,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5151615738868713,0.050000000745058,0.0485682785511016,296.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5151615738868713,0.050000000745058,0.2303870022296905,284.94921875,284.95001220703125,297.1300048828125,294.1624450683594,296.904052734375,296.8343200683594,284.9491271972656,1.0,0.1655107289552688,1.0,0.0,0.951647698879242,1.0,-0.4914369285106659,2.5607610609768017e-07,0.4914366602897644,-0.1181911528110504,0.6899238228797913,0.6899238228797913,0.0,32.081932067871094,25.0,10643.5703125,0.0,33.629451751708984,1.0,283.1499938964844,284.6294250488281,297.1595458984375,297.99658203125,293.1499938964844,293.1499938964844,283.1499938964844,18110.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650984764099121,1.0,0.0,0.0,1.7195388078689575,1.7195459604263306,1.9729559141978825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.76611328125,0.0,195.9793243408203,1895.4371337890625,0.0,217.91848754882807,0.4536854326725006,1.0,0.0,3.0,1.0,0.0
17648700,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5176152586936951,0.050000000745058,0.0460940934717655,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5176152586936951,0.050000000745058,0.0485392995178699,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5176152586936951,0.050000000745058,0.0358509607613086,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5176152586936951,0.050000000745058,0.0485392995178699,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5176152586936951,0.050000000745058,0.2302495390176773,284.9490966796875,284.95001220703125,297.1583251953125,294.17742919921875,296.9121398925781,296.8358154296875,284.9490661621094,1.0,0.1640555113554,1.0,0.0,0.9491477012634276,1.0,-0.4911436736583709,2.560767597969971e-07,0.4911434054374695,-0.1182866245508194,0.6895570158958435,0.6895570158958435,0.0,31.34429168701172,25.0,10630.154296875,0.0,32.98518371582031,1.0,283.1499938964844,284.6293029785156,297.16558837890625,297.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18105.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634290993213653,1.0,0.0,0.0,1.7174872159957886,1.717494249343872,1.9682507002016802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.037109375,0.0,195.4110870361328,1895.4371337890625,0.0,215.2880249023437,0.4532498121261596,1.0,0.0,3.0,1.0,0.0
17648760,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5198853611946106,0.050000000745058,0.0460696369409561,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5198853611946106,0.050000000745058,0.0485135465860366,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5198853611946106,0.050000000745058,0.0358319394290447,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5198853611946106,0.050000000745058,0.0485135465860366,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5198853611946106,0.050000000745058,0.2301273792982101,284.9490966796875,284.95001220703125,297.1866760253906,294.1923828125,296.9205627441406,296.8377380371094,284.9491577148437,1.0,0.1627500355243683,1.0,0.0,0.9466477036476136,1.0,-0.4908830821514129,2.5610086140659405e-07,0.4908828139305115,-0.1183932200074195,0.689268171787262,0.689268171787262,0.0,30.6886043548584,25.0,10618.24609375,0.0,32.41314697265625,1.0,283.1499938964844,284.6292419433594,297.17633056640625,298.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18096.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615779280662536,1.0,0.0,0.0,1.7156424522399902,1.7156496047973633,1.964024960443567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.54248046875,0.0,194.88926696777344,1895.4371337890625,0.0,212.3802795410156,0.4528510570526123,1.0,0.0,3.0,1.0,0.0
17648820,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5219804644584656,0.050000000745058,0.0460478737950325,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5219804644584656,0.050000000745058,0.0484906286001205,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5219804644584656,0.050000000745058,0.0358150117099285,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5219804644584656,0.050000000745058,0.0484906286001205,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5219804644584656,0.050000000745058,0.2300186604261398,284.94921875,284.95001220703125,297.2149963378906,294.20733642578125,296.9292907714844,296.8399963378906,284.94927978515625,1.0,0.1615779995918274,1.0,0.0,0.9441477060317992,1.0,-0.4906511306762695,2.5614573928578466e-07,0.4906508922576904,-0.1185094192624092,0.6890637874603271,0.6890637874603271,0.0,30.104812622070312,25.0,10607.7138671875,0.0,31.904346466064453,1.0,283.1499938964844,284.629150390625,297.1906433105469,298.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18085.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598588109016418,1.0,0.0,0.0,1.7140628099441528,1.7140698432922363,1.96040971900402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.09375,0.0,194.4292907714844,1895.4371337890625,0.0,209.68795776367188,0.4525009989738464,1.0,0.0,3.0,1.0,0.0
17648880,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5239111185073853,0.050000000745058,0.0460284575819969,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5239111185073853,0.050000000745058,0.0484701842069625,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5239111185073853,0.050000000745058,0.0357999131083488,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5239111185073853,0.050000000745058,0.0484701842069625,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5239111185073853,0.050000000745058,0.2299216836690902,284.9493713378906,284.95001220703125,297.24334716796875,294.22222900390625,296.9382629394531,296.84259033203125,284.949462890625,1.0,0.1605242788791656,1.0,0.0,0.9416477084159852,1.0,-0.4904442429542541,2.562090628543956e-07,0.490444004535675,-0.1186337620019912,0.6889296770095825,0.6889296770095825,0.0,29.58388900756836,25.0,10598.3642578125,0.0,31.45075225830078,1.0,283.1499938964844,284.62896728515625,297.2073059082031,298.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,18073.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584434986114502,1.0,0.0,0.0,1.7127617597579956,1.7127689123153689,1.957434960786486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.42822265625,0.0,194.03892517089844,1895.4371337890625,0.0,207.4767303466797,0.4522048532962799,1.0,0.0,3.0,1.0,0.0
17648940,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5256838798522949,0.050000000745058,0.0460111498832702,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5256838798522949,0.050000000745058,0.0484519563615322,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5256838798522949,0.050000000745058,0.0357864499092102,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5256838798522949,0.050000000745058,0.0484519563615322,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5256838798522949,0.050000000745058,0.2298352122306823,284.94952392578125,284.95001220703125,297.27166748046875,294.23712158203125,296.94744873046875,296.845458984375,284.9495849609375,1.0,0.1595778167247772,1.0,0.0,0.9391477108001708,1.0,-0.4902597665786743,2.562889847013139e-07,0.4902595281600952,-0.1187649741768837,0.688848078250885,0.688848078250885,0.0,29.119165420532227,25.0,10590.0341796875,0.0,31.046424865722656,1.0,283.1499938964844,284.62872314453125,297.22515869140625,298.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573915362358093,1.0,0.0,0.0,1.7117234468460083,1.7117305994033811,1.955062458591783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.32177734375,0.0,193.71847534179688,1895.4371337890625,0.0,205.8361358642578,0.4519623816013336,1.0,0.0,3.0,1.0,0.0
17649000,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.527311384677887,0.050000000745058,0.0459956675767898,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.527311384677887,0.050000000745058,0.0484356544911861,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.527311384677887,0.050000000745058,0.0357744097709655,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.527311384677887,0.050000000745058,0.0484356544911861,296.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.527311384677887,0.050000000745058,0.2297578901052475,284.9496459960937,284.95001220703125,297.29998779296875,294.25201416015625,296.9568176269531,296.8485412597656,284.94970703125,1.0,0.1587258130311966,1.0,0.0,0.9366477131843568,1.0,-0.4900948107242584,2.563836005720077e-07,0.4900945425033569,-0.1189017370343208,0.6888034343719482,0.6888034343719482,0.0,28.703388214111328,25.0,10582.5615234375,0.0,30.68494987487793,1.0,283.1499938964844,284.62841796875,297.24322509765625,298.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,18048.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566760420799255,1.0,0.0,0.0,1.7109124660491943,1.7109194993972778,1.9532102157882042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.58056640625,0.0,193.46163940429688,1895.4371337890625,0.0,204.7215881347656,0.451768547296524,1.0,0.0,3.0,1.0,0.0
17649060,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5288005471229553,0.050000000745058,0.0459818318486213,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5288005471229553,0.050000000745058,0.0484210848808288,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5288005471229553,0.050000000745058,0.0357636474072933,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5288005471229553,0.050000000745058,0.0484210848808288,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5288005471229553,0.050000000745058,0.2296887785196304,284.94976806640625,284.95001220703125,297.3283386230469,294.266845703125,296.96636962890625,296.851806640625,284.9498291015625,1.0,0.1579596847295761,1.0,0.0,0.9341477155685424,1.0,-0.4899473786354065,2.564914609592961e-07,0.489947110414505,-0.1190429031848907,0.688788115978241,0.688788115978241,0.0,28.331600189208984,25.0,10575.8466796875,0.0,30.361936569213867,1.0,283.1499938964844,284.6280212402344,297.2609558105469,298.084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562333583831787,1.0,0.0,0.0,1.710302233695984,1.710309386253357,1.95181726780902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.09033203125,0.0,193.26239013671875,1895.4371337890625,0.0,204.0325164794922,0.4516187310218811,1.0,0.0,3.0,1.0,0.0
17649120,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5301633477210999,0.050000000745058,0.045969434082508,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5301633477210999,0.050000000745058,0.0484080277383327,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5301633477210999,0.050000000745058,0.0357540063560009,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5301633477210999,0.050000000745058,0.0484080277383327,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5301633477210999,0.050000000745058,0.2296268492937088,284.94989013671875,284.95001220703125,297.3566589355469,294.2816772460937,296.9760437011719,296.855224609375,284.9499206542969,1.0,0.1572694033384323,1.0,0.0,0.9316477179527284,1.0,-0.4898152649402618,2.566110595125793e-07,0.4898149967193603,-0.1191872954368591,0.6887964606285095,0.6887964606285095,0.0,27.998300552368164,25.0,10569.7900390625,0.0,30.07253837585449,1.0,283.1499938964844,284.6275634765625,297.2779541015625,298.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18028.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559721708297729,1.0,0.0,0.0,1.709864616394043,1.7098716497421265,1.950818386831088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.77099609375,0.0,193.1131896972656,1895.4371337890625,0.0,203.62612915039065,0.4515072107315063,1.0,0.0,3.0,1.0,0.0
17649180,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5314067006111145,0.050000000745058,0.0459583364427089,296.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5314067006111145,0.050000000745058,0.0483963415026664,296.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5314067006111145,0.050000000745058,0.0357453748583793,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5314067006111145,0.050000000745058,0.0483963415026664,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5314067006111145,0.050000000745058,0.2295714169740677,284.949951171875,284.95001220703125,297.385009765625,294.2965087890625,296.9858703613281,296.8588256835937,284.95001220703125,1.0,0.1566482484340667,1.0,0.0,0.9291476607322692,1.0,-0.4896969795227051,2.567412593634799e-07,0.489696741104126,-0.1193339079618454,0.6888253688812256,0.6888253688812256,0.0,27.69974136352539,25.0,10564.322265625,0.0,29.81344985961914,1.0,283.1499938964844,284.6270751953125,297.294189453125,298.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18020.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558167219161987,1.0,0.0,0.0,1.709580421447754,1.709587574005127,1.9501700876389805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.58642578125,0.0,193.0087127685547,1895.4371337890625,0.0,203.3843536376953,0.451429933309555,1.0,0.0,3.0,1.0,0.0
17649240,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5325418710708618,0.050000000745058,0.0459483750164508,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5325418710708618,0.050000000745058,0.0483858548104763,296.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5325418710708618,0.050000000745058,0.0357376262545585,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5325418710708618,0.050000000745058,0.0483858548104763,296.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5325418710708618,0.050000000745058,0.2295216619968414,284.9500427246094,284.95001220703125,297.413330078125,294.311279296875,296.9957580566406,296.86248779296875,284.9500732421875,1.0,0.1560880988836288,1.0,0.0,0.9266476631164552,1.0,-0.4895908534526825,2.568808383784926e-07,0.489590585231781,-0.119481660425663,0.6888716816902161,0.6888716816902161,0.0,27.43160629272461,25.0,10559.3671875,0.0,29.58088111877441,1.0,283.1499938964844,284.62652587890625,297.3097229003906,298.13311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18012.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355697363615036,1.0,0.0,0.0,1.709428071975708,1.7094351053237915,1.9498224901326466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.5166015625,0.0,192.94268798828125,1895.4371337890625,0.0,203.1987152099609,0.4513821303844452,1.0,0.0,3.0,1.0,0.0
17649300,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5335750579833984,0.050000000745058,0.0459394492208957,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5335750579833984,0.050000000745058,0.0483764521777629,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5335750579833984,0.050000000745058,0.0357306823134422,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5335750579833984,0.050000000745058,0.0483764521777629,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5335750579833984,0.050000000745058,0.229477047920227,284.9501037597656,284.95001220703125,297.4416809082031,294.3260498046875,297.0057678222656,296.86627197265625,284.9501342773437,1.0,0.155583769083023,1.0,0.0,0.9241476655006408,1.0,-0.4894956946372986,2.570289439063345e-07,0.4894954264163971,-0.1196296513080596,0.6889334917068481,0.6889334917068481,0.0,27.19108963012696,25.0,10554.8720703125,0.0,29.37236785888672,1.0,283.1499938964844,284.6259155273437,297.3246765136719,298.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,18006.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555735647678375,1.0,0.0,0.0,1.7093933820724487,1.7094004154205322,1.949743335671883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.56005859375,0.0,192.91102600097656,1895.4371337890625,0.0,203.0062255859375,0.451360672712326,1.0,0.0,3.0,1.0,0.0
17649360,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5345156192779541,0.050000000745058,0.0459314286708831,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5345156192779541,0.050000000745058,0.0483680069446563,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5345156192779541,0.050000000745058,0.0357244461774826,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5345156192779541,0.050000000745058,0.0483680069446563,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5345156192779541,0.050000000745058,0.2294370085000991,284.9501342773437,284.95001220703125,297.4700012207031,294.3408203125,297.01580810546875,296.8701477050781,284.9501647949219,1.0,0.1551291197538375,1.0,0.0,0.9216476678848268,1.0,-0.489410251379013,2.5718458118717535e-07,0.4894099831581116,-0.119776964187622,0.689008891582489,0.689008891582489,0.0,26.974987030029297,25.0,10550.7822265625,0.0,29.18509864807129,1.0,283.1499938964844,284.62530517578125,297.3393249511719,298.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554195761680603,1.0,0.0,0.0,1.7094608545303345,1.7094680070877075,1.9498973813369965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.71923828125,0.0,192.9091644287109,1895.4371337890625,0.0,202.766830444336,0.4513621032238006,1.0,0.0,3.0,1.0,0.0
17649420,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5353710651397705,0.050000000745058,0.0459242276847362,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5353710651397705,0.050000000745058,0.0483604222536087,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5353710651397705,0.050000000745058,0.0357188433408737,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5353710651397705,0.050000000745058,0.0483604222536087,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5353710651397705,0.050000000745058,0.229401022195816,284.9501953125,284.95001220703125,297.4983215332031,294.35552978515625,297.02593994140625,296.87408447265625,284.9502258300781,1.0,0.15471912920475,1.0,0.0,0.9191476702690125,1.0,-0.4893334805965423,2.573469828348607e-07,0.4893332123756408,-0.1199227645993232,0.6890965104103088,0.6890965104103088,0.0,26.780702590942383,25.0,10547.0498046875,0.0,29.01680374145508,1.0,283.1499938964844,284.6246337890625,297.353759765625,298.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,17995.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552280962467193,1.0,0.0,0.0,1.7096185684204102,1.7096256017684937,1.950257058069837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.9970703125,0.0,192.9335479736328,1895.4371337890625,0.0,202.46920776367188,0.4513836503028869,1.0,0.0,3.0,1.0,0.0
