time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5361494421958923,0.050000000745058,0.0459177456796169,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5361494421958923,0.050000000745058,0.0483535975217819,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5361494421958923,0.050000000745058,0.0357138030230999,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5361494421958923,0.050000000745058,0.0483535975217819,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5361494421958923,0.050000000745058,0.2293686419725418,284.9502258300781,284.95001220703125,297.52667236328125,294.3702392578125,297.0361328125,296.8780822753906,284.95025634765625,1.0,0.1543489098548889,1.0,0.0,0.9166476726531982,1.0,-0.4892643988132477,2.575154098849453e-07,0.4892641603946686,-0.12006626278162,0.6891949772834778,0.6891949772834778,0.0,26.60573959350586,25.0,10543.634765625,0.0,28.86530303955078,1.0,283.1499938964844,284.6239624023437,297.3681640625,298.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17991.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550033867359161,1.0,0.0,0.0,1.709855318069458,1.7098623514175415,1.9507970705490162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.3935546875,0.0,192.98085021972656,1895.4371337890625,0.0,202.1199951171875,0.4514228105545044,1.0,0.0,3.0,1.0,0.0
17649540,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5368555784225464,0.050000000745058,0.0459119230508804,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5368555784225464,0.050000000745058,0.0483474656939506,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5368555784225464,0.050000000745058,0.0357092730700969,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5368555784225464,0.050000000745058,0.0483474656939506,296.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5368555784225464,0.050000000745058,0.2293395698070526,284.95025634765625,284.95001220703125,297.55499267578125,294.3849182128906,297.0463562011719,296.8821105957031,284.9502868652344,1.0,0.1540153473615646,1.0,0.0,0.914147675037384,1.0,-0.4892023503780365,2.576892939032405e-07,0.4892021119594574,-0.1202067732810974,0.6893035769462585,0.6893035769462585,0.0,26.4484806060791,25.0,10540.505859375,0.0,28.72918128967285,1.0,283.1499938964844,284.6232604980469,297.382568359375,298.2055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17987.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547536432743072,1.0,0.0,0.0,1.710163950920105,1.7101709842681885,1.9515015026172485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.90673828125,0.0,193.04901123046875,1895.4371337890625,0.0,201.7320098876953,0.4514780044555664,1.0,0.0,3.0,1.0,0.0
17649600,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5374974608421326,0.050000000745058,0.0459066778421402,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5374974608421326,0.050000000745058,0.0483419448137283,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5374974608421326,0.050000000745058,0.0357051938772201,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5374974608421326,0.050000000745058,0.0483419448137283,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5374974608421326,0.050000000745058,0.2293133735656738,284.9503173828125,284.95001220703125,297.5833435058594,294.39959716796875,297.056640625,296.8861999511719,284.9503173828125,1.0,0.1537139564752578,1.0,0.0,0.9116476774215698,1.0,-0.4891464710235595,2.578680664555577e-07,0.4891462028026581,-0.1203437745571136,0.6894209980964661,0.6894209980964661,0.0,26.30670738220215,25.0,10537.6259765625,0.0,28.606504440307617,1.0,283.1499938964844,284.62255859375,297.3970642089844,298.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544912040233612,1.0,0.0,0.0,1.7105350494384766,1.71054208278656,1.9523484695582738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.52685546875,0.0,193.1352386474609,1895.4371337890625,0.0,201.32437133789065,0.4515470564365387,1.0,0.0,3.0,1.0,0.0
17649660,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5380789041519165,0.050000000745058,0.0459019653499126,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5380789041519165,0.050000000745058,0.0483369827270507,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5380789041519165,0.050000000745058,0.0357015281915664,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5380789041519165,0.050000000745058,0.0483369827270507,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5380789041519165,0.050000000745058,0.2292898297309875,284.9503173828125,284.95001220703125,297.6116638183594,294.41424560546875,297.06695556640625,296.89031982421875,284.9503479003906,1.0,0.1534423530101776,1.0,0.0,0.9091476798057556,1.0,-0.4890962541103363,2.580515001682216e-07,0.4890959858894348,-0.1204771101474762,0.6895465850830078,0.6895465850830078,0.0,26.17920112609864,25.0,10534.9765625,0.0,28.49620819091797,1.0,283.1499938964844,284.621826171875,297.41162109375,298.2342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542249798774719,1.0,0.0,0.0,1.7109633684158323,1.710970401763916,1.953326460579774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2470703125,0.0,193.23800659179688,1895.4371337890625,0.0,200.91102600097656,0.4516288042068481,1.0,0.0,3.0,1.0,0.0
17649720,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5386070013046265,0.050000000745058,0.0458977185189724,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5386070013046265,0.050000000745058,0.048332504928112,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5386070013046265,0.050000000745058,0.0356982238590717,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5386070013046265,0.050000000745058,0.048332504928112,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5386070013046265,0.050000000745058,0.2292685955762863,284.9503479003906,284.95001220703125,297.6400146484375,294.4288635253906,297.0773010253906,296.8944702148437,284.95037841796875,1.0,0.1531968563795089,1.0,0.0,0.9066476821899414,1.0,-0.489050954580307,2.582391971372999e-07,0.4890506863594055,-0.1206066459417343,0.6896794438362122,0.6896794438362122,0.0,26.064144134521484,25.0,10532.5283203125,0.0,28.396711349487305,1.0,283.1499938964844,284.6210632324219,297.4262390136719,298.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,17978.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539636731147766,1.0,0.0,0.0,1.7114413976669312,1.7114485502243042,1.954418138438996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0546875,0.0,193.3551483154297,1895.4371337890625,0.0,200.5054626464844,0.4517215490341186,1.0,0.0,3.0,1.0,0.0
17649780,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5390848517417908,0.050000000745058,0.0458938963711261,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5390848517417908,0.050000000745058,0.0483284853398799,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5390848517417908,0.050000000745058,0.0356952548027038,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5390848517417908,0.050000000745058,0.0483284853398799,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5390848517417908,0.050000000745058,0.2292495220899582,284.95037841796875,284.95001220703125,297.6683349609375,294.4434509277344,297.087646484375,296.898681640625,284.9504089355469,1.0,0.1529755890369415,1.0,0.0,0.9041476845741272,1.0,-0.4890102446079254,2.584310436759552e-07,0.4890099763870239,-0.1207323670387268,0.6898192167282104,0.6898192167282104,0.0,25.960613250732425,25.0,10530.26953125,0.0,28.30720901489257,1.0,283.1499938964844,284.62030029296875,297.44091796875,298.2633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17975.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537116050720215,1.0,0.0,0.0,1.711965799331665,1.7119728326797483,1.9556159713829402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.9423828125,0.0,193.48562622070312,1895.4371337890625,0.0,200.11428833007807,0.4518245160579681,1.0,0.0,3.0,1.0,0.0
17649840,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5395185947418213,0.050000000745058,0.0458904504776001,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5395185947418213,0.050000000745058,0.0483248531818389,296.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5395185947418213,0.050000000745058,0.0356925725936889,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5395185947418213,0.050000000745058,0.0483248531818389,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5395185947418213,0.050000000745058,0.2292322963476181,284.9504089355469,284.95001220703125,297.6966552734375,294.4580383300781,297.0980529785156,296.9028625488281,284.9504089355469,1.0,0.1527754664421081,1.0,0.0,0.901647686958313,1.0,-0.4889734983444214,2.586268408322212e-07,0.4889732599258423,-0.1208542510867118,0.6899652481079102,0.6899652481079102,0.0,25.867107391357425,25.0,10528.1787109375,0.0,28.226396560668945,1.0,283.1499938964844,284.6195373535156,297.45556640625,298.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17973.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534711301326751,1.0,0.0,0.0,1.7125308513641355,1.7125378847122192,1.956907027533817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.89794921875,0.0,193.6277770996093,1895.4371337890625,0.0,199.74122619628903,0.4519364535808563,1.0,0.0,3.0,1.0,0.0
17649900,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5399106740951538,0.050000000745058,0.0458873510360717,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5399106740951538,0.050000000745058,0.0483215898275375,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5399106740951538,0.050000000745058,0.0356901623308658,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5399106740951538,0.050000000745058,0.0483215898275375,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5399106740951538,0.050000000745058,0.2292168140411377,284.950439453125,284.95001220703125,297.7250061035156,294.4725952148437,297.10845947265625,296.9071044921875,284.950439453125,1.0,0.1525951325893402,1.0,0.0,0.8991476893424988,1.0,-0.4889404773712158,2.588265317626792e-07,0.4889402091503143,-0.1209723874926567,0.6901174187660217,0.6901174187660217,0.0,25.78294944763184,25.0,10526.248046875,0.0,28.153684616088867,1.0,283.1499938964844,284.6187438964844,297.4702453613281,298.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,17971.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353242427110672,1.0,0.0,0.0,1.7131344079971311,1.7131414413452148,1.958286617309568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.9169921875,0.0,193.78097534179688,1895.4371337890625,0.0,199.38653564453125,0.4520568251609802,1.0,0.0,3.0,1.0,0.0
17649960,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5402656197547913,0.050000000745058,0.0458845570683479,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5402656197547913,0.050000000745058,0.048318650573492,296.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5402656197547913,0.050000000745058,0.0356879904866218,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5402656197547913,0.050000000745058,0.048318650573492,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5402656197547913,0.050000000745058,0.2292028665542602,284.950439453125,284.95001220703125,297.7533264160156,294.48712158203125,297.118896484375,296.9113464355469,284.950439453125,1.0,0.1524322926998138,1.0,0.0,0.8966476917266846,1.0,-0.4889107048511505,2.590300027804915e-07,0.488910436630249,-0.1210868507623672,0.6902751326560974,0.6902751326560974,0.0,25.707035064697266,25.0,10524.4609375,0.0,28.088115692138672,1.0,283.1499938964844,284.6179504394531,297.4848937988281,298.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,17969.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530242145061493,1.0,0.0,0.0,1.713772535324097,1.7137796878814695,1.9597459299802722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.98974609375,0.0,193.944076538086,1895.4371337890625,0.0,199.0481719970703,0.4521847367286682,1.0,0.0,3.0,1.0,0.0
17650020,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5405869483947754,0.050000000745058,0.0458820424973964,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5405869483947754,0.050000000745058,0.0483159981667995,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5405869483947754,0.050000000745058,0.0356860309839248,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5405869483947754,0.050000000745058,0.0483159981667995,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5405869483947754,0.050000000745058,0.2291903048753738,284.9504699707031,284.95001220703125,297.7816772460937,294.50164794921875,297.1293334960937,296.9156188964844,284.9504699707031,1.0,0.1522852182388305,1.0,0.0,0.8941476941108704,1.0,-0.4888838827610016,2.592371970422392e-07,0.4888836145401001,-0.1211977750062942,0.6904381513595581,0.6904381513595581,0.0,25.6385440826416,25.0,10522.80859375,0.0,28.028976440429688,1.0,283.1499938964844,284.6171569824219,297.49951171875,298.3217163085937,293.1499938964844,293.1499938964844,283.1499938964844,17967.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528145253658294,1.0,0.0,0.0,1.7144427299499512,1.714449763298035,1.961278854878401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.11279296875,0.0,194.11631774902344,1895.4371337890625,0.0,198.7230834960937,0.4523196220397949,1.0,0.0,3.0,1.0,0.0
17650080,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5408783555030823,0.050000000745058,0.0458797663450241,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5408783555030823,0.050000000745058,0.0483136028051376,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5408783555030823,0.050000000745058,0.0356842651963233,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5408783555030823,0.050000000745058,0.0483136028051376,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5408783555030823,0.050000000745058,0.2291789352893829,284.9504699707031,284.95001220703125,297.8099975585937,294.5161437988281,297.1398010253906,296.9198913574219,284.95050048828125,1.0,0.1521520614624023,1.0,0.0,0.8916476964950562,1.0,-0.4888596534729004,2.594480861262128e-07,0.4888593852519989,-0.121305301785469,0.6906059384346008,0.6906059384346008,0.0,25.57657814025879,25.0,10521.279296875,0.0,27.975486755371094,1.0,283.1499938964844,284.6163330078125,297.5140686035156,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17966.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526110649108886,1.0,0.0,0.0,1.715141773223877,1.71514892578125,1.9628787129022385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.27978515625,0.0,194.2968292236328,1895.4371337890625,0.0,198.40771484375,0.4524608254432678,1.0,0.0,3.0,1.0,0.0
17650140,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411412715911865,0.050000000745058,0.0458777248859405,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411412715911865,0.050000000745058,0.0483114533126354,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411412715911865,0.050000000745058,0.0356826744973659,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411412715911865,0.050000000745058,0.0483114533126354,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411412715911865,0.050000000745058,0.2291687279939651,284.95050048828125,284.95001220703125,297.8383483886719,294.5306091308594,297.1502990722656,296.9241943359375,284.95050048828125,1.0,0.152032122015953,1.0,0.0,0.8891476988792419,1.0,-0.488837867975235,2.5966275529754057e-07,0.4888375997543335,-0.1214096024632453,0.6907785534858704,0.6907785534858704,0.0,25.52080535888672,25.0,10519.8720703125,0.0,27.92736053466797,1.0,283.1499938964844,284.61553955078125,297.5285949707031,298.350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17964.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524126410484314,1.0,0.0,0.0,1.7158690690994265,1.7158761024475098,1.964543656640672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.49072265625,0.0,194.48538208007807,1895.4371337890625,0.0,198.1002197265625,0.4526081085205078,1.0,0.0,3.0,1.0,0.0
17650200,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5413796305656433,0.050000000745058,0.0458758771419525,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5413796305656433,0.050000000745058,0.0483095049858093,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5413796305656433,0.050000000745058,0.0356812365353107,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5413796305656433,0.050000000745058,0.0483095049858093,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5413796305656433,0.050000000745058,0.2291595041751861,284.95050048828125,284.95001220703125,297.8666687011719,294.5450744628906,297.1607971191406,296.9284973144531,284.9505310058594,1.0,0.1519234776496887,1.0,0.0,0.8866477012634277,1.0,-0.4888181686401367,2.598811761345132e-07,0.4888179004192352,-0.1215108335018158,0.6909555792808533,0.6909555792808533,0.0,25.47031784057617,25.0,10518.5732421875,0.0,27.88381004333496,1.0,283.1499938964844,284.6147155761719,297.5430908203125,298.3653259277344,293.1499938964844,293.1499938964844,283.1499938964844,17963.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522174954414367,1.0,0.0,0.0,1.7166213989257812,1.7166285514831543,1.966266864883437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.7412109375,0.0,194.68112182617188,1895.4371337890625,0.0,197.79788208007807,0.4527608454227447,1.0,0.0,3.0,1.0,0.0
17650260,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5415945053100586,0.050000000745058,0.0458742156624794,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5415945053100586,0.050000000745058,0.0483077578246593,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5415945053100586,0.050000000745058,0.0356799438595771,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5415945053100586,0.050000000745058,0.0483077578246593,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5415945053100586,0.050000000745058,0.2291512042284011,284.9505310058594,284.95001220703125,297.8949890136719,294.5595092773437,297.1712951660156,296.93280029296875,284.9505310058594,1.0,0.1518256515264511,1.0,0.0,0.8841477036476135,1.0,-0.4888004660606384,2.60103433902259e-07,0.4888001978397369,-0.121609166264534,0.69113689661026,0.69113689661026,0.0,25.42487335205078,25.0,10517.3828125,0.0,27.84462547302246,1.0,283.1499938964844,284.6138916015625,297.5575561523437,298.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17962.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352025032043457,1.0,0.0,0.0,1.7173985242843628,1.7174056768417358,1.9680474849792525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.03076171875,0.0,194.8839111328125,1895.4371337890625,0.0,197.4997711181641,0.4529189169406891,1.0,0.0,3.0,1.0,0.0
17650320,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5417892932891846,0.050000000745058,0.0458727143704891,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5417892932891846,0.050000000745058,0.0483061745762825,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5417892932891846,0.050000000745058,0.0356787778437137,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5417892932891846,0.050000000745058,0.0483061745762825,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5417892932891846,0.050000000745058,0.2291437089443206,284.9505310058594,284.95001220703125,297.92333984375,294.57391357421875,297.1817932128906,296.9371337890625,284.9505310058594,1.0,0.1517369896173477,1.0,0.0,0.8816477060317993,1.0,-0.4887844622135162,2.6032952860077785e-07,0.4887841939926147,-0.1217047348618507,0.6913222670555115,0.6913222670555115,0.0,25.38370704650879,25.0,10516.291015625,0.0,27.80914306640625,1.0,283.1499938964844,284.613037109375,297.5719909667969,298.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17961.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518346846103668,1.0,0.0,0.0,1.7181979417800903,1.7182049751281738,1.969879974694777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.357421875,0.0,195.0930633544922,1895.4371337890625,0.0,197.2049255371093,0.4530817866325378,1.0,0.0,3.0,1.0,0.0
17650380,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419646501541138,0.050000000745058,0.045871365815401,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419646501541138,0.050000000745058,0.0483047552406787,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419646501541138,0.050000000745058,0.0356777273118495,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419646501541138,0.050000000745058,0.0483047552406787,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419646501541138,0.050000000745058,0.2291369587182998,284.9505615234375,284.95001220703125,297.95166015625,294.5882873535156,297.1923217773437,296.94146728515625,284.9505615234375,1.0,0.1516571789979934,1.0,0.0,0.8791477084159851,1.0,-0.488770067691803,2.605595739169076e-07,0.4887698292732239,-0.1217976585030555,0.6915116310119629,0.6915116310119629,0.0,25.34665870666504,25.0,10515.2978515625,0.0,27.777223587036133,1.0,283.1499938964844,284.6122131347656,297.5863952636719,298.4087219238281,293.1499938964844,293.1499938964844,283.1499938964844,17959.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516462743282318,1.0,0.0,0.0,1.7190194129943848,1.7190264463424685,1.9717641919214657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.720703125,0.0,195.3085327148437,1895.4371337890625,0.0,196.9132080078125,0.4532493948936462,1.0,0.0,3.0,1.0,0.0
17650440,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421237349510193,0.050000000745058,0.0458701439201831,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421237349510193,0.050000000745058,0.0483034700155258,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421237349510193,0.050000000745058,0.0356767773628234,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421237349510193,0.050000000745058,0.0483034700155258,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421237349510193,0.050000000745058,0.2291308641433715,284.9505615234375,284.95001220703125,297.9800109863281,294.6026611328125,297.202880859375,296.9458312988281,284.9505615234375,1.0,0.1515848040580749,1.0,0.0,0.8766477108001709,1.0,-0.4887570738792419,2.6079348458551976e-07,0.4887568056583404,-0.1218879148364067,0.6917048096656799,0.6917048096656799,0.0,25.313064575195312,25.0,10514.396484375,0.0,27.748294830322266,1.0,283.1499938964844,284.61138916015625,297.6007995605469,298.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17958.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514599502086639,1.0,0.0,0.0,1.7198610305786133,1.7198681831359863,1.9736954470772616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.1181640625,0.0,195.5297393798828,1895.4371337890625,0.0,196.62469482421875,0.4534213244915008,1.0,0.0,3.0,1.0,0.0
17650500,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5422667860984802,0.050000000745058,0.0458690486848354,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5422667860984802,0.050000000745058,0.0483023151755332,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5422667860984802,0.050000000745058,0.0356759242713451,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5422667860984802,0.050000000745058,0.0483023151755332,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5422667860984802,0.050000000745058,0.2291253954172134,284.9505615234375,284.95001220703125,298.0083312988281,294.61700439453125,297.2134704589844,296.95025634765625,284.9505920410156,1.0,0.1515196859836578,1.0,0.0,0.8741477131843567,1.0,-0.4887453913688659,2.610313174500334e-07,0.4887451231479645,-0.1219753846526146,0.6919021010398865,0.6919021010398865,0.0,25.282846450805664,25.0,10513.5888671875,0.0,27.7222843170166,1.0,283.1499938964844,284.61053466796875,297.6151428222656,298.4375305175781,293.1499938964844,293.1499938964844,283.1499938964844,17957.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512757122516632,1.0,0.0,0.0,1.720723271369934,1.7207304239273071,1.975674877030542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.5517578125,0.0,195.75680541992188,1895.4371337890625,0.0,196.3395233154297,0.4535976648330688,1.0,0.0,3.0,1.0,0.0
17650560,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5423960089683533,0.050000000745058,0.0458680614829063,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5423960089683533,0.050000000745058,0.04830127581954,296.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5423960089683533,0.050000000745058,0.0356751568615436,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5423960089683533,0.050000000745058,0.04830127581954,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5423960089683533,0.050000000745058,0.2291204631328582,284.9505920410156,284.95001220703125,298.0366516113281,294.6313171386719,297.2241516113281,296.95477294921875,284.9505920410156,1.0,0.1514608711004257,1.0,0.0,0.8716477155685425,1.0,-0.4887348413467407,2.612730156670296e-07,0.4887346029281616,-0.1220598518848419,0.6921045780181885,0.6921045780181885,0.0,25.25554656982422,25.0,10512.884765625,0.0,27.69880104064941,1.0,283.1499938964844,284.60968017578125,297.6295166015625,298.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,17956.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510938584804535,1.0,0.0,0.0,1.721606731414795,1.7216137647628784,1.9777040449753258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0244140625,0.0,195.98963928222656,1895.4371337890625,0.0,196.05807495117188,0.4537783563137054,1.0,0.0,3.0,1.0,0.0
17650620,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5425126552581787,0.050000000745058,0.0458671674132347,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5425126552581787,0.050000000745058,0.0483003370463848,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5425126552581787,0.050000000745058,0.0356744639575481,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5425126552581787,0.050000000745058,0.0483003370463848,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5425126552581787,0.050000000745058,0.2291160076856613,284.9505920410156,284.95001220703125,298.06500244140625,294.6456298828125,297.2349853515625,296.95947265625,284.9506225585937,1.0,0.1514077186584472,1.0,0.0,0.8691477179527283,1.0,-0.4887253642082214,2.6151852239308937e-07,0.4887250959873199,-0.1221411451697349,0.692314863204956,0.692314863204956,0.0,25.230880737304688,25.0,10512.2978515625,0.0,27.677595138549805,1.0,283.1499938964844,284.6088256835937,297.6438293457031,298.4663391113281,293.1499938964844,293.1499938964844,283.1499938964844,17955.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509146869182586,1.0,0.0,0.0,1.7225158214569092,1.7225229740142822,1.979793324835555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.54443359375,0.0,196.2290802001953,1895.4371337890625,0.0,195.7808074951172,0.4539641737937927,1.0,0.0,3.0,1.0,0.0
17650680,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5426182746887207,0.050000000745058,0.0458663627505302,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5426182746887207,0.050000000745058,0.0482994876801967,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5426182746887207,0.050000000745058,0.035673838108778,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5426182746887207,0.050000000745058,0.0482994876801967,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5426182746887207,0.050000000745058,0.2291119843721389,284.9506225585937,284.95001220703125,298.09332275390625,294.659912109375,297.24591064453125,296.9643249511719,284.9506530761719,1.0,0.1513595730066299,1.0,0.0,0.8666477203369141,1.0,-0.4887167513370514,2.617678376282129e-07,0.4887165129184723,-0.1222190931439399,0.6925347447395325,0.6925347447395325,0.0,25.20852470397949,25.0,10511.8271484375,0.0,27.658388137817383,1.0,283.1499938964844,284.60797119140625,297.6581420898437,298.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,17954.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507386147975921,1.0,0.0,0.0,1.723457098007202,1.7234641313552856,1.981957495900133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.11474609375,0.0,196.4765014648437,1895.4371337890625,0.0,195.5083465576172,0.4541561305522918,1.0,0.0,3.0,1.0,0.0
17650740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5427133440971375,0.050000000745058,0.0458656400442123,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5427133440971375,0.050000000745058,0.0482987277209758,296.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5427133440971375,0.050000000745058,0.0356732755899429,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5427133440971375,0.050000000745058,0.0482987277209758,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5427133440971375,0.050000000745058,0.2291083633899688,284.9506530761719,284.95001220703125,298.1216735839844,294.6741638183594,297.25689697265625,296.96929931640625,284.9506530761719,1.0,0.151316225528717,1.0,0.0,0.8641477227210999,1.0,-0.4887090623378753,2.6202096137240005e-07,0.4887087941169739,-0.1222935318946838,0.6927635669708252,0.6927635669708252,0.0,25.18839836120605,25.0,10511.466796875,0.0,27.6411075592041,1.0,283.1499938964844,284.60711669921875,297.67242431640625,298.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,17952.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505658805370331,1.0,0.0,0.0,1.724433422088623,1.724440574645996,1.984203805704965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.72998046875,0.0,196.7330017089844,1895.4371337890625,0.0,195.2411193847656,0.4543550014495849,1.0,0.0,3.0,1.0,0.0
17650800,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5427994132041931,0.050000000745058,0.0458649843931198,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5427994132041931,0.050000000745058,0.0482980385422706,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5427994132041931,0.050000000745058,0.035672765225172,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5427994132041931,0.050000000745058,0.0482980385422706,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5427994132041931,0.050000000745058,0.2291051000356674,284.95068359375,284.95001220703125,298.1499938964844,294.6884155273437,297.2679443359375,296.9742736816406,284.95068359375,1.0,0.1512769758701324,1.0,0.0,0.8616477251052856,1.0,-0.4887020587921142,2.622778936256509e-07,0.4887018203735351,-0.1223642751574516,0.6929970979690552,0.6929970979690552,0.0,25.17015647888184,25.0,10511.1865234375,0.0,27.625459671020508,1.0,283.1499938964844,284.6062316894531,297.68670654296875,298.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,17951.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503965735435486,1.0,0.0,0.0,1.7254397869110107,1.7254469394683838,1.98652031713209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.375,0.0,196.99801635742188,1895.4371337890625,0.0,194.97927856445312,0.4545601904392242,1.0,0.0,3.0,1.0,0.0
17650860,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428768396377563,0.050000000745058,0.0458643957972526,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428768396377563,0.050000000745058,0.0482974164187908,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428768396377563,0.050000000745058,0.0356723070144653,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428768396377563,0.050000000745058,0.0482974164187908,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428768396377563,0.050000000745058,0.2291021645069122,284.95068359375,284.95001220703125,298.1783447265625,294.7025756835937,297.2789611816406,296.9792785644531,284.95068359375,1.0,0.1512416005134582,1.0,0.0,0.8591477274894714,1.0,-0.4886958003044128,2.625391744004446e-07,0.4886955320835113,-0.1224325075745582,0.6932322978973389,0.6932322978973389,0.0,25.153715133666992,25.0,10510.9677734375,0.0,27.611366271972656,1.0,283.1499938964844,284.6053161621094,297.700927734375,298.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,17949.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502368927001953,1.0,0.0,0.0,1.72646963596344,1.726476788520813,1.988892535109699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.03759765625,0.0,197.27052307128903,1895.4371337890625,0.0,194.7322998046875,0.4547707736492157,1.0,0.0,3.0,1.0,0.0
17650920,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429468750953674,0.050000000745058,0.0458638630807399,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429468750953674,0.050000000745058,0.048296857625246,296.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429468750953674,0.050000000745058,0.0356718935072422,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429468750953674,0.050000000745058,0.048296857625246,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429468750953674,0.050000000745058,0.2290994971990585,284.95068359375,284.95001220703125,298.2066650390625,294.7165832519531,297.2900085449219,296.9842834472656,284.95068359375,1.0,0.1512095481157302,1.0,0.0,0.8566477298736572,1.0,-0.4886901378631592,2.628054289743887e-07,0.4886898696422577,-0.1224996820092201,0.6934671401977539,0.6934671401977539,0.0,25.13880729675293,25.0,10510.7841796875,0.0,27.598602294921875,1.0,283.1499938964844,284.6044311523437,297.715087890625,298.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,17948.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500930368900299,1.0,0.0,0.0,1.7275139093399048,1.7275210618972778,1.991299143355718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.7021484375,0.0,197.5482482910156,1895.4371337890625,0.0,194.5098114013672,0.4549850225448608,1.0,0.0,3.0,1.0,0.0
17650980,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430097579956055,0.050000000745058,0.0458633862435817,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430097579956055,0.050000000745058,0.0482963547110557,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430097579956055,0.050000000745058,0.0356715247035026,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430097579956055,0.050000000745058,0.0482963547110557,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430097579956055,0.050000000745058,0.2290971130132675,284.95068359375,284.95001220703125,298.2349853515625,294.7304992675781,297.3010559082031,296.9892883300781,284.95068359375,1.0,0.151180699467659,1.0,0.0,0.854147732257843,1.0,-0.4886850416660309,2.630767426126113e-07,0.4886847734451294,-0.1225657537579536,0.6937012672424316,0.6937012672424316,0.0,25.12537384033203,25.0,10510.6298828125,0.0,27.587114334106445,1.0,283.1499938964844,284.603515625,297.7291259765625,298.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17948.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499636650085449,1.0,0.0,0.0,1.7285690307617188,1.7285761833190918,1.993732325900055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.36181640625,0.0,197.8302154541016,1895.4371337890625,0.0,194.3097686767578,0.4552022218704223,1.0,0.0,3.0,1.0,0.0
17651040,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430665612220764,0.050000000745058,0.0458629578351974,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430665612220764,0.050000000745058,0.0482959039509296,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430665612220764,0.050000000745058,0.0356711894273757,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430665612220764,0.050000000745058,0.0482959039509296,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430665612220764,0.050000000745058,0.2290949672460556,284.95068359375,284.95001220703125,298.2633361816406,294.7442626953125,297.3121032714844,296.9942932128906,284.95068359375,1.0,0.1511545777320861,1.0,0.0,0.8516477346420288,1.0,-0.4886804521083832,2.6335322900195024e-07,0.4886801838874817,-0.1226306930184364,0.6939349174499512,0.6939349174499512,0.0,25.113195419311523,25.0,10510.5009765625,0.0,27.57671356201172,1.0,283.1499938964844,284.60260009765625,297.7430114746094,298.5662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17947.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498450815677643,1.0,0.0,0.0,1.729630708694458,1.729637861251831,1.996182277252956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.01318359375,0.0,198.11495971679688,1895.4371337890625,0.0,194.12643432617188,0.4554212689399719,1.0,0.0,3.0,1.0,0.0
17651100,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5431174635887146,0.050000000745058,0.0458625704050064,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5431174635887146,0.050000000745058,0.0482954978942871,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5431174635887146,0.050000000745058,0.0356708876788616,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5431174635887146,0.050000000745058,0.0482954978942871,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5431174635887146,0.050000000745058,0.2290930449962616,284.9507141113281,284.95001220703125,298.2916564941406,294.7579040527344,297.3231201171875,296.999267578125,284.9507141113281,1.0,0.1511310636997223,1.0,0.0,0.8491477370262146,1.0,-0.4886763393878937,2.63634916564115e-07,0.4886760711669922,-0.1226944848895073,0.6941682696342468,0.6941682696342468,0.0,25.10222053527832,25.0,10510.3955078125,0.0,27.567354202270508,1.0,283.1499938964844,284.6016845703125,297.7567443847656,298.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,17947.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497336506843567,1.0,0.0,0.0,1.7306978702545166,1.7307050228118896,1.9986461552434778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.65478515625,0.0,198.4019927978516,1895.4371337890625,0.0,193.9541778564453,0.4556418061256408,1.0,0.0,3.0,1.0,0.0
17651160,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431633591651917,0.050000000745058,0.0458622239530086,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431633591651917,0.050000000745058,0.0482951328158378,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431633591651917,0.050000000745058,0.0356706194579601,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431633591651917,0.050000000745058,0.0482951328158378,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431633591651917,0.050000000745058,0.2290913164615631,284.9507141113281,284.95001220703125,298.32000732421875,294.7714538574219,297.3341369628906,297.0042419433594,284.9507141113281,1.0,0.151109829545021,1.0,0.0,0.8466477394104004,1.0,-0.4886726438999176,2.6392197582936205e-07,0.4886723756790161,-0.122757114470005,0.6944018602371216,0.6944018602371216,0.0,25.09229850769043,25.0,10510.314453125,0.0,27.55890655517578,1.0,283.1499938964844,284.60076904296875,297.7703552246094,298.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17946.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496253490447998,1.0,0.0,0.0,1.731769323348999,1.731776475906372,2.0011215440263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.2880859375,0.0,198.69078063964844,1895.4371337890625,0.0,193.7867431640625,0.4558634757995605,1.0,0.0,3.0,1.0,0.0
17651220,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432046055793762,0.050000000745058,0.0458619110286235,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432046055793762,0.050000000745058,0.0482948012650013,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432046055793762,0.050000000745058,0.0356703773140907,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432046055793762,0.050000000745058,0.0482948012650013,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432046055793762,0.050000000745058,0.2290897518396377,284.9507141113281,284.95001220703125,298.34832763671875,294.7848815917969,297.3451232910156,297.0091857910156,284.9507141113281,1.0,0.1510906666517257,1.0,0.0,0.8441477417945862,1.0,-0.4886693060398102,2.642144636411104e-07,0.4886690378189087,-0.1228185594081878,0.6946360468864441,0.6946360468864441,0.0,25.08332633972168,25.0,10510.255859375,0.0,27.55128288269043,1.0,283.1499938964844,284.5998840332031,297.7837829589844,298.6075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17946.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495172560214996,1.0,0.0,0.0,1.7328449487686155,1.7328521013259888,2.003608443601479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.9140625,0.0,198.9811553955078,1895.4371337890625,0.0,193.6197052001953,0.456086128950119,1.0,0.0,3.0,1.0,0.0
17651280,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432417988777161,0.050000000745058,0.0458616316318511,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432417988777161,0.050000000745058,0.0482945069670677,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432417988777161,0.050000000745058,0.0356701575219631,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432417988777161,0.050000000745058,0.0482945069670677,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432417988777161,0.050000000745058,0.2290883511304855,284.9507141113281,284.95001220703125,298.3766784667969,294.7982177734375,297.35614013671875,297.0140991210937,284.9507141113281,1.0,0.1510733067989349,1.0,0.0,0.841647744178772,1.0,-0.488666296005249,2.64512522107907e-07,0.4886660575866699,-0.1228788048028945,0.6948709487915039,0.6948709487915039,0.0,25.07519149780273,25.0,10510.2197265625,0.0,27.54438209533692,1.0,283.1499938964844,284.5989685058594,297.797119140625,298.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17946.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494078814983368,1.0,0.0,0.0,1.7339248657226562,1.7339320182800293,2.00610628553477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.53466796875,0.0,199.27301025390625,1895.4371337890625,0.0,193.45065307617188,0.4563097357749939,1.0,0.0,3.0,1.0,0.0
