time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432750582695007,0.050000000745058,0.0458613783121109,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432750582695007,0.050000000745058,0.0482942424714565,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432750582695007,0.050000000745058,0.0356699638068676,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432750582695007,0.050000000745058,0.0482942424714565,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432750582695007,0.050000000745058,0.229087084531784,284.9507141113281,284.95001220703125,298.4049987792969,294.8114624023437,297.3671264648437,297.0190124511719,284.9507141113281,1.0,0.1510577052831649,1.0,0.0,0.839147686958313,1.0,-0.4886636137962341,2.648162364948803e-07,0.488663375377655,-0.1229378432035446,0.6951067447662354,0.6951067447662354,0.0,25.067859649658203,25.0,10510.20703125,0.0,27.538179397583008,1.0,283.1499938964844,284.5980529785156,297.8103332519531,298.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17946.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492957949638366,1.0,0.0,0.0,1.735008955001831,1.7350162267684937,2.008615780368928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.15087890625,0.0,199.56640625,1895.4371337890625,0.0,193.27740478515625,0.4565342962741852,1.0,0.0,3.0,1.0,0.0
17651400,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433050990104675,0.050000000745058,0.0458611547946929,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433050990104675,0.050000000745058,0.0482940040528774,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433050990104675,0.050000000745058,0.0356697849929332,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433050990104675,0.050000000745058,0.0482940040528774,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433050990104675,0.050000000745058,0.2290859520435333,284.9507141113281,284.95001220703125,298.4333190917969,294.8246154785156,297.37811279296875,297.02392578125,284.9507141113281,1.0,0.1510435938835144,1.0,0.0,0.8366476893424988,1.0,-0.4886611998081207,2.651257489105774e-07,0.4886609315872192,-0.1229956522583961,0.6953434348106384,0.6953434348106384,0.0,25.06120681762696,25.0,10510.216796875,0.0,27.53256607055664,1.0,283.1499938964844,284.5971374511719,297.8234558105469,298.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17945.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491812348365783,1.0,0.0,0.0,1.7360974550247192,1.7361046075820925,2.011136643886857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.765625,0.0,199.8612518310547,1895.4371337890625,0.0,193.1003875732422,0.4567597806453705,1.0,0.0,3.0,1.0,0.0
17651460,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433319211006165,0.050000000745058,0.0458609499037265,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433319211006165,0.050000000745058,0.0482937879860401,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433319211006165,0.050000000745058,0.0356696285307407,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433319211006165,0.050000000745058,0.0482937879860401,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433319211006165,0.050000000745058,0.2290849387645721,284.9507141113281,284.95001220703125,298.461669921875,294.8376770019531,297.3890686035156,297.02880859375,284.9507141113281,1.0,0.1510308980941772,1.0,0.0,0.8341476917266846,1.0,-0.4886590540409088,2.65441173041836e-07,0.4886587858200073,-0.1230522319674491,0.6955811977386475,0.6955811977386475,0.0,25.055213928222656,25.0,10510.251953125,0.0,27.52752113342285,1.0,283.1499938964844,284.59625244140625,297.8365173339844,298.66082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17945.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490637540817261,1.0,0.0,0.0,1.7371903657913208,1.7371975183486938,2.013669728739842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.37939453125,0.0,200.1576538085937,1895.4371337890625,0.0,192.9188842773437,0.4569862484931946,1.0,0.0,3.0,1.0,0.0
17651520,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433560609817505,0.050000000745058,0.0458607673645019,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433560609817505,0.050000000745058,0.0482935979962348,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433560609817505,0.050000000745058,0.0356694869697093,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433560609817505,0.050000000745058,0.0482935979962348,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433560609817505,0.050000000745058,0.2290840297937393,284.9507141113281,284.95001220703125,298.489990234375,294.85064697265625,297.4000244140625,297.0336608886719,284.9507141113281,1.0,0.1510194242000579,1.0,0.0,0.8316476941108704,1.0,-0.4886571168899536,2.657626794189128e-07,0.4886568486690521,-0.1231075674295425,0.6958199739456177,0.6958199739456177,0.0,25.049774169921875,25.0,10510.3095703125,0.0,27.5229606628418,1.0,283.1499938964844,284.5953369140625,297.8494567871094,298.6739196777344,293.1499938964844,293.1499938964844,283.1499938964844,17945.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489445447921753,1.0,0.0,0.0,1.7382879257202148,1.738295078277588,2.0162148928193346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.99462890625,0.0,200.45559692382807,1895.4371337890625,0.0,192.73464965820312,0.4572136700153351,1.0,0.0,3.0,1.0,0.0
17651580,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433776378631592,0.050000000745058,0.0458606071770191,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433776378631592,0.050000000745058,0.0482934266328811,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433776378631592,0.050000000745058,0.0356693603098392,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433776378631592,0.050000000745058,0.0482934266328811,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433776378631592,0.050000000745058,0.2290832251310348,284.9507141113281,284.95001220703125,298.5183410644531,294.8635559082031,297.4109802246094,297.0385131835937,284.9507141113281,1.0,0.1510091125965118,1.0,0.0,0.8291476964950562,1.0,-0.4886553585529327,2.660903817286453e-07,0.4886550903320312,-0.123161643743515,0.6960599422454834,0.6960599422454834,0.0,25.044872283935547,25.0,10510.39453125,0.0,27.51886558532715,1.0,283.1499938964844,284.59442138671875,297.86236572265625,298.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,17945.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488233387470245,1.0,0.0,0.0,1.7393903732299805,1.7393975257873535,2.0187729887766181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61181640625,0.0,200.7551727294922,1895.4371337890625,0.0,192.5474090576172,0.4574421346187591,1.0,0.0,3.0,1.0,0.0
17651640,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543397068977356,0.050000000745058,0.0458604581654071,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543397068977356,0.050000000745058,0.0482932738959789,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543397068977356,0.050000000745058,0.0356692448258399,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543397068977356,0.050000000745058,0.0482932738959789,296.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543397068977356,0.050000000745058,0.2290824949741363,284.9507141113281,284.95001220703125,298.5466613769531,294.8764038085937,297.4219055175781,297.0433654785156,284.9507141113281,1.0,0.1509997993707656,1.0,0.0,0.8266476988792419,1.0,-0.4886538088321686,2.6642442207958084e-07,0.4886535406112671,-0.1232144683599472,0.6963009834289551,0.6963009834289551,0.0,25.040422439575195,25.0,10510.5048828125,0.0,27.51516342163086,1.0,283.1499938964844,284.5935363769531,297.87518310546875,298.6999206542969,293.1499938964844,293.1499938964844,283.1499938964844,17944.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487012684345245,1.0,0.0,0.0,1.740497589111328,1.7405047416687012,2.0213441587202402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.23291015625,0.0,201.05636596679688,1895.4371337890625,0.0,192.35885620117188,0.4576716423034668,1.0,0.0,3.0,1.0,0.0
17651700,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543414294719696,0.050000000745058,0.0458603277802467,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543414294719696,0.050000000745058,0.0482931360602378,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543414294719696,0.050000000745058,0.0356691442430019,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543414294719696,0.050000000745058,0.0482931360602378,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543414294719696,0.050000000745058,0.2290818393230438,284.9507141113281,284.95001220703125,298.57501220703125,294.8891906738281,297.432861328125,297.0481872558594,284.9507141113281,1.0,0.1509914547204971,1.0,0.0,0.8241477012634277,1.0,-0.4886524081230163,2.66764971001976e-07,0.4886521399021148,-0.1232660189270973,0.696543276309967,0.696543276309967,0.0,25.036420822143555,25.0,10510.6435546875,0.0,27.51184844970703,1.0,283.1499938964844,284.5926208496094,297.8879699707031,298.7128295898437,293.1499938964844,293.1499938964844,283.1499938964844,17944.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485779464244842,1.0,0.0,0.0,1.7416101694107056,1.7416174411773682,2.023929255301482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.85888671875,0.0,201.3593292236328,1895.4371337890625,0.0,192.1683654785156,0.4579022824764251,1.0,0.0,3.0,1.0,0.0
17651760,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434297919273376,0.050000000745058,0.0458602122962474,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434297919273376,0.050000000745058,0.048293013125658,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434297919273376,0.050000000745058,0.0356690548360347,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434297919273376,0.050000000745058,0.048293013125658,296.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434297919273376,0.050000000745058,0.2290812581777572,284.9507141113281,284.95001220703125,298.60333251953125,294.90191650390625,297.4437866210937,297.0530090332031,284.9507141113281,1.0,0.1509839296340942,1.0,0.0,0.8216477036476135,1.0,-0.4886511862277984,2.671121421826683e-07,0.488650918006897,-0.1233162954449653,0.6967867612838745,0.6967867612838745,0.0,25.032793045043945,25.0,10510.8125,0.0,27.50885963439941,1.0,283.1499938964844,284.5917358398437,297.90069580078125,298.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,17944.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484541177749634,1.0,0.0,0.0,1.7427279949188232,1.7427352666854858,2.0265281364117985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.490234375,0.0,201.6640167236328,1895.4371337890625,0.0,191.97708129882807,0.4581340253353119,1.0,0.0,3.0,1.0,0.0
17651820,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434436202049255,0.050000000745058,0.0458601079881191,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434436202049255,0.050000000745058,0.048292901366949,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434436202049255,0.050000000745058,0.0356689728796482,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434436202049255,0.050000000745058,0.048292901366949,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5434436202049255,0.050000000745058,0.2290807366371154,284.9507141113281,284.95001220703125,298.63165283203125,294.91461181640625,297.4547119140625,297.05780029296875,284.95074462890625,1.0,0.1509771645069122,1.0,0.0,0.8191477060317993,1.0,-0.4886500537395477,2.674661629953335e-07,0.4886497855186462,-0.1233652979135513,0.6970316171646118,0.6970316171646118,0.0,25.029510498046875,25.0,10511.0107421875,0.0,27.50617218017578,1.0,283.1499938964844,284.5908203125,297.9133605957031,298.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17944.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483297228813171,1.0,0.0,0.0,1.7438514232635498,1.7438585758209229,2.029141654702471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.12890625,0.0,201.9705352783203,1895.4371337890625,0.0,191.78497314453125,0.4583669304847717,1.0,0.0,3.0,1.0,0.0
17651880,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434560179710388,0.050000000745058,0.0458600148558616,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434560179710388,0.050000000745058,0.0482928045094013,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434560179710388,0.050000000745058,0.0356689020991325,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434560179710388,0.050000000745058,0.0482928045094013,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434560179710388,0.050000000745058,0.2290802747011184,284.95074462890625,284.95001220703125,298.6600036621094,294.92724609375,297.4656066894531,297.0625915527344,284.95074462890625,1.0,0.1509710550308227,1.0,0.0,0.8166477084159851,1.0,-0.4886490702629089,2.67827147126809e-07,0.4886488020420074,-0.123413011431694,0.6972777247428894,0.6972777247428894,0.0,25.02652740478516,25.0,10511.2392578125,0.0,27.503746032714844,1.0,283.1499938964844,284.5899353027344,297.9259948730469,298.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17943.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482049107551574,1.0,0.0,0.0,1.7449804544448853,1.7449876070022583,2.0317698101735004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.775390625,0.0,202.2789001464844,1895.4371337890625,0.0,191.59225463867188,0.4586010277271271,1.0,0.0,3.0,1.0,0.0
17651940,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669852256775,0.050000000745058,0.0458599328994751,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669852256775,0.050000000745058,0.0482927188277244,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669852256775,0.050000000745058,0.0356688350439071,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669852256775,0.050000000745058,0.0482927188277244,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669852256775,0.050000000745058,0.229079857468605,284.95074462890625,284.95001220703125,298.6883239746094,294.9398498535156,297.4765014648437,297.0673828125,284.95074462890625,1.0,0.1509656012058258,1.0,0.0,0.8141477108001709,1.0,-0.4886481761932373,2.68195293529061e-07,0.4886479079723358,-0.1234594359993934,0.6975253224372864,0.6975253224372864,0.0,25.023839950561523,25.0,10511.5029296875,0.0,27.501577377319336,1.0,283.1499938964844,284.5890197753906,297.9385986328125,298.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,17943.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480792343616485,1.0,0.0,0.0,1.7461154460906982,1.7461227178573608,2.034414023910358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.43115234375,0.0,202.5892333984375,1895.4371337890625,0.0,191.398178100586,0.4588364362716675,1.0,0.0,3.0,1.0,0.0
17652000,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434768795967102,0.050000000745058,0.0458598583936691,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434768795967102,0.050000000745058,0.0482926405966281,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434768795967102,0.050000000745058,0.0356687791645526,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434768795967102,0.050000000745058,0.0482926405966281,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434768795967102,0.050000000745058,0.2290794849395752,284.95074462890625,284.95001220703125,298.7166748046875,294.9524230957031,297.4873962402344,297.0721740722656,284.95074462890625,1.0,0.1509606689214706,1.0,0.0,0.8116477131843567,1.0,-0.4886473715305328,2.685707727323461e-07,0.4886471033096313,-0.123504564166069,0.6977742910385132,0.6977742910385132,0.0,25.021398544311523,25.0,10511.8017578125,0.0,27.499624252319336,1.0,283.1499938964844,284.588134765625,297.951171875,298.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,17943.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479528427124023,1.0,0.0,0.0,1.7472565174102783,1.747263789176941,2.0370738695874024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.09765625,0.0,202.9015350341797,1895.4371337890625,0.0,191.2030334472656,0.4590730667114258,1.0,0.0,3.0,1.0,0.0
17652060,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434855818748474,0.050000000745058,0.0458597913384437,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434855818748474,0.050000000745058,0.0482925698161125,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434855818748474,0.050000000745058,0.0356687270104885,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434855818748474,0.050000000745058,0.0482925698161125,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434855818748474,0.050000000745058,0.2290791571140289,284.95074462890625,284.95001220703125,298.7449951171875,294.9649658203125,297.498291015625,297.0769348144531,284.95074462890625,1.0,0.1509562730789184,1.0,0.0,0.8091477155685425,1.0,-0.4886466860771179,2.689537836886302e-07,0.4886464178562164,-0.1235484033823013,0.6980248093605042,0.6980248093605042,0.0,25.01919746398925,25.0,10512.1376953125,0.0,27.497879028320312,1.0,283.1499938964844,284.58721923828125,297.96368408203125,298.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17942.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478253483772278,1.0,0.0,0.0,1.7484042644500732,1.7484115362167358,2.039750768290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.77685546875,0.0,203.2159576416016,1895.4371337890625,0.0,191.0061798095703,0.4593111276626587,1.0,0.0,3.0,1.0,0.0
17652120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493390083313,0.050000000745058,0.0458597354590892,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493390083313,0.050000000745058,0.0482925102114677,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493390083313,0.050000000745058,0.0356686823070049,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493390083313,0.050000000745058,0.0482925102114677,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493390083313,0.050000000745058,0.2290788739919662,284.95074462890625,284.95001220703125,298.7733459472656,294.9775085449219,297.5091857910156,297.0816650390625,284.95074462890625,1.0,0.1509523242712021,1.0,0.0,0.8066477179527283,1.0,-0.4886460602283478,2.6934446850646054e-07,0.4886457920074463,-0.1235909387469291,0.698276937007904,0.698276937007904,0.0,25.01719665527344,25.0,10512.51171875,0.0,27.49631118774414,1.0,283.1499938964844,284.5863342285156,297.9762268066406,298.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17942.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476968705654144,1.0,0.0,0.0,1.749558448791504,1.7495657205581665,2.042444862127013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.4697265625,0.0,203.53250122070312,1895.4371337890625,0.0,190.807861328125,0.4595505595207214,1.0,0.0,3.0,1.0,0.0
17652180,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435003042221069,0.050000000745058,0.0458596833050251,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435003042221069,0.050000000745058,0.0482924543321132,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435003042221069,0.050000000745058,0.0356686413288116,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435003042221069,0.050000000745058,0.0482924543321132,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435003042221069,0.050000000745058,0.2290786057710647,284.95074462890625,284.95001220703125,298.8016662597656,294.9900207519531,297.5200500488281,297.08642578125,284.95074462890625,1.0,0.1509488075971603,1.0,0.0,0.8041477203369141,1.0,-0.4886454939842224,2.69743082981222e-07,0.4886452257633209,-0.1236321702599525,0.6985307931900024,0.6985307931900024,0.0,25.0153923034668,25.0,10512.9287109375,0.0,27.49491500854492,1.0,283.1499938964844,284.5854187011719,297.9887084960937,298.8145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17942.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475671410560608,1.0,0.0,0.0,1.7507200241088867,1.7507271766662598,2.045157572183598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.1787109375,0.0,203.8513336181641,1895.4371337890625,0.0,190.6075897216797,0.4597914814949035,1.0,0.0,3.0,1.0,0.0
17652240,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435064435005188,0.050000000745058,0.0458596348762512,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435064435005188,0.050000000745058,0.0482924059033393,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435064435005188,0.050000000745058,0.0356686040759086,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435064435005188,0.050000000745058,0.0482924059033393,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435064435005188,0.050000000745058,0.2290783822536468,284.95074462890625,284.95001220703125,298.8299865722656,295.00250244140625,297.5309143066406,297.09112548828125,284.9507751464844,1.0,0.1509456634521484,1.0,0.0,0.8016477227210999,1.0,-0.4886450171470642,2.7014979764317104e-07,0.4886447489261627,-0.1236720904707908,0.6987861394882202,0.6987861394882202,0.0,25.013750076293945,25.0,10513.37109375,0.0,27.4936637878418,1.0,283.1499938964844,284.58453369140625,298.001220703125,298.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,17941.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474362790584564,1.0,0.0,0.0,1.751888394355774,1.751895546913147,2.047888187917124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.8994140625,0.0,204.17242431640625,1895.4371337890625,0.0,190.40557861328125,0.4600338935852051,1.0,0.0,3.0,1.0,0.0
17652300,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435118675231934,0.050000000745058,0.0458595938980579,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435118675231934,0.050000000745058,0.0482923611998558,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435118675231934,0.050000000745058,0.0356685742735862,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435118675231934,0.050000000745058,0.0482923611998558,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435118675231934,0.050000000745058,0.2290781736373901,284.9507751464844,284.95001220703125,298.8583374023437,295.0150146484375,297.54168701171875,297.09576416015625,284.9507751464844,1.0,0.150942862033844,1.0,0.0,0.7991477251052856,1.0,-0.4886445701122284,2.705648398659833e-07,0.4886443018913269,-0.1237107068300247,0.6990418434143066,0.6990418434143066,0.0,25.01226806640625,25.0,10513.767578125,0.0,27.492551803588867,1.0,283.1499938964844,284.5836181640625,298.0137023925781,298.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17941.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473038971424103,1.0,0.0,0.0,1.753062725067139,1.7530699968338013,2.0506348619164785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.6083984375,0.0,204.4956970214844,1895.4371337890625,0.0,190.2012634277344,0.460277646780014,1.0,0.0,3.0,1.0,0.0
17652360,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435166954994202,0.050000000745058,0.0458595603704452,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435166954994202,0.050000000745058,0.0482923239469528,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435166954994202,0.050000000745058,0.0356685444712638,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435166954994202,0.050000000745058,0.0482923239469528,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435166954994202,0.050000000745058,0.2290779948234558,284.95074462890625,284.95001220703125,298.8866577148437,295.02752685546875,297.55242919921875,297.100341796875,284.95074462890625,1.0,0.1509403735399246,1.0,0.0,0.7966477274894714,1.0,-0.4886441826820373,2.709883801799151e-07,0.4886439144611358,-0.1237480044364929,0.6992928385734558,0.6992928385734558,0.0,25.010927200317383,25.0,10514.1044921875,0.0,27.49156379699707,1.0,283.1499938964844,284.5827331542969,298.0262145996094,298.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17941.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471693694591522,1.0,0.0,0.0,1.7542351484298706,1.7542424201965332,2.0533785516363426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.28515625,0.0,204.8197326660156,1895.4371337890625,0.0,189.99366760253903,0.4605214893817901,1.0,0.0,3.0,1.0,0.0
17652420,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435209274291992,0.050000000745058,0.0458595268428325,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435209274291992,0.050000000745058,0.0482922904193401,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435209274291992,0.050000000745058,0.035668522119522,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435209274291992,0.050000000745058,0.0482922904193401,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435209274291992,0.050000000745058,0.2290778309106826,284.95074462890625,284.95001220703125,298.9150085449219,295.0400695800781,297.56317138671875,297.1048889160156,284.95074462890625,1.0,0.1509381681680679,1.0,0.0,0.7941477298736572,1.0,-0.4886438548564911,2.714206743803516e-07,0.4886435568332672,-0.123783990740776,0.6995372176170349,0.6995372176170349,0.0,25.00971031188965,25.0,10514.4287109375,0.0,27.490686416625977,1.0,283.1499938964844,284.5818176269531,298.0386962890625,298.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17941.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470319211483001,1.0,0.0,0.0,1.7553950548171997,1.7554023265838623,2.056094956515153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.94873046875,0.0,205.1420745849609,1895.4371337890625,0.0,189.7815399169922,0.4607636034488678,1.0,0.0,3.0,1.0,0.0
17652480,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435247421264648,0.050000000745058,0.0458595007658004,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435247421264648,0.050000000745058,0.0482922606170177,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435247421264648,0.050000000745058,0.0356684997677803,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435247421264648,0.050000000745058,0.0482922606170177,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435247421264648,0.050000000745058,0.2290776968002319,284.95074462890625,284.95001220703125,298.9433288574219,295.0526123046875,297.5738525390625,297.1094055175781,284.95074462890625,1.0,0.1509362012147903,1.0,0.0,0.791647732257843,1.0,-0.4886435270309448,2.71861949840968e-07,0.4886432588100433,-0.1238186582922935,0.6997799873352051,0.6997799873352051,0.0,25.008602142333984,25.0,10514.7646484375,0.0,27.48990631103516,1.0,283.1499938964844,284.5809326171875,298.0512084960937,298.87762451171875,293.1499938964844,293.1499938964844,283.1499938964844,17942.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468911945819855,1.0,0.0,0.0,1.756545066833496,1.7565523386001587,2.0587896187862498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.619140625,0.0,205.4622802734375,1895.4371337890625,0.0,189.5643768310547,0.4610039591789245,1.0,0.0,3.0,1.0,0.0
17652540,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435280203819275,0.050000000745058,0.0458594746887683,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435280203819275,0.050000000745058,0.0482922345399856,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435280203819275,0.050000000745058,0.0356684811413288,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435280203819275,0.050000000745058,0.0482922345399856,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435280203819275,0.050000000745058,0.2290775626897812,284.95074462890625,284.95001220703125,298.9716796875,295.0651550292969,297.58453369140625,297.1138916015625,284.95074462890625,1.0,0.1509344726800918,1.0,0.0,0.7891477346420288,1.0,-0.4886432588100433,2.723124339354399e-07,0.4886429905891418,-0.1238520070910453,0.7000245451927185,0.7000245451927185,0.0,25.00760078430176,25.0,10515.125,0.0,27.489221572875977,1.0,283.1499938964844,284.5800476074219,298.0637512207031,298.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,17942.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467470407485962,1.0,0.0,0.0,1.7576912641525269,1.7576985359191897,2.061477317738536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.306640625,0.0,205.7812347412109,1895.4371337890625,0.0,189.3419952392578,0.4612433016300201,1.0,0.0,3.0,1.0,0.0
17652600,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435309410095215,0.050000000745058,0.0458594523370265,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435309410095215,0.050000000745058,0.0482922121882438,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435309410095215,0.050000000745058,0.0356684625148773,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435309410095215,0.050000000745058,0.0482922121882438,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435309410095215,0.050000000745058,0.2290774583816528,284.95074462890625,284.95001220703125,299.0,295.0777587890625,297.5951843261719,297.1183776855469,284.95074462890625,1.0,0.15093295276165,1.0,0.0,0.7866477370262146,1.0,-0.4886430501937866,2.727723540374427e-07,0.4886427521705627,-0.1238840222358703,0.7002719044685364,0.7002719044685364,0.0,25.00668907165528,25.0,10515.515625,0.0,27.48861694335937,1.0,283.1499938964844,284.57916259765625,298.0762939453125,298.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,17942.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465999662876129,1.0,0.0,0.0,1.7588402032852173,1.75884747505188,2.064173258986557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.0126953125,0.0,206.10055541992188,1895.4371337890625,0.0,189.1150817871093,0.4614827930927276,1.0,0.0,3.0,1.0,0.0
17652660,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435335040092468,0.050000000745058,0.0458594337105751,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435335040092468,0.050000000745058,0.048292189836502,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435335040092468,0.050000000745058,0.0356684476137161,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435335040092468,0.050000000745058,0.048292189836502,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435335040092468,0.050000000745058,0.2290773689746856,284.95074462890625,284.95001220703125,299.0283203125,295.09039306640625,297.6058349609375,297.122802734375,284.95074462890625,1.0,0.150931641459465,1.0,0.0,0.7841477394104004,1.0,-0.4886428415775299,2.732419659423613e-07,0.488642543554306,-0.1239147186279296,0.7005215287208557,0.7005215287208557,0.0,25.0058650970459,25.0,10515.9345703125,0.0,27.48809051513672,1.0,283.1499938964844,284.5782775878906,298.08892822265625,298.9156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17942.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464502096176147,1.0,0.0,0.0,1.7599934339523315,1.760000705718994,2.0668811373525386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.7373046875,0.0,206.4208831787109,1895.4371337890625,0.0,188.88406372070312,0.4617228806018829,1.0,0.0,3.0,1.0,0.0
17652720,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435358285903931,0.050000000745058,0.0458594150841236,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435358285903931,0.050000000745058,0.0482921749353408,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435358285903931,0.050000000745058,0.0356684364378452,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435358285903931,0.050000000745058,0.0482921749353408,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435358285903931,0.050000000745058,0.2290772795677185,284.95074462890625,284.95001220703125,299.0566711425781,295.10308837890625,297.616455078125,297.1272277832031,284.95074462890625,1.0,0.1509304791688919,1.0,0.0,0.7816477417945862,1.0,-0.4886426627635956,2.7372149702387105e-07,0.4886423647403717,-0.1239440739154815,0.7007724642753601,0.7007724642753601,0.0,25.005111694335938,25.0,10516.3798828125,0.0,27.48763084411621,1.0,283.1499938964844,284.577392578125,298.1015625,298.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17942.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462980985641479,1.0,0.0,0.0,1.76115083694458,1.761158108711243,2.0696003844022925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.47900390625,0.0,206.74253845214844,1895.4371337890625,0.0,188.6494140625,0.4619637429714203,1.0,0.0,3.0,1.0,0.0
17652780,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435377955436707,0.050000000745058,0.0458594001829624,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435377955436707,0.050000000745058,0.0482921563088893,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435377955436707,0.050000000745058,0.035668421536684,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435377955436707,0.050000000745058,0.0482921563088893,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435377955436707,0.050000000745058,0.2290772050619125,284.95074462890625,284.95001220703125,299.0849914550781,295.1158142089844,297.6270446777344,297.1316223144531,284.95074462890625,1.0,0.1509294956922531,1.0,0.0,0.779147744178772,1.0,-0.4886424839496612,2.742112599207758e-07,0.4886422157287597,-0.1239720955491066,0.7010244727134705,0.7010244727134705,0.0,25.004430770874023,25.0,10516.85546875,0.0,27.48723602294922,1.0,283.1499938964844,284.5765075683594,298.1142578125,298.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,17942.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461438715457916,1.0,0.0,0.0,1.7623125314712524,1.762319803237915,2.0723315685700085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2392578125,0.0,207.065658569336,1895.4371337890625,0.0,188.4115295410156,0.4622054696083069,1.0,0.0,3.0,1.0,0.0
17652840,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435395240783691,0.050000000745058,0.0458593890070915,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435395240783691,0.050000000745058,0.0482921451330184,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435395240783691,0.050000000745058,0.0356684140861034,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435395240783691,0.050000000745058,0.0482921451330184,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435395240783691,0.050000000745058,0.2290771454572677,284.95074462890625,284.95001220703125,299.11334228515625,295.1285705566406,297.6376037597656,297.135986328125,284.95074462890625,1.0,0.150928646326065,1.0,0.0,0.7766477465629578,1.0,-0.4886423349380493,2.7471145358504145e-07,0.4886420667171478,-0.1239987760782241,0.7012775540351868,0.7012775540351868,0.0,25.00381088256836,25.0,10517.361328125,0.0,27.48689651489257,1.0,283.1499938964844,284.5756530761719,298.1270446777344,298.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,17941.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459875583648681,1.0,0.0,0.0,1.7634782791137695,1.763485550880432,2.075074263530041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.01953125,0.0,207.3902587890625,1895.4371337890625,0.0,188.17044067382807,0.4624480605125427,1.0,0.0,3.0,1.0,0.0
17652900,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435410737991333,0.050000000745058,0.0458593778312206,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435410737991333,0.050000000745058,0.0482921302318573,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435410737991333,0.050000000745058,0.0356684029102325,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435410737991333,0.050000000745058,0.0482921302318573,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435410737991333,0.050000000745058,0.2290770858526229,284.95074462890625,284.95001220703125,299.14166259765625,295.14141845703125,297.6481628417969,297.14031982421875,284.95074462890625,1.0,0.1509279310703277,1.0,0.0,0.7741477489471436,1.0,-0.4886422157287597,2.752224190771813e-07,0.4886419475078583,-0.1240241080522537,0.701531708240509,0.701531708240509,0.0,25.003246307373047,25.0,10517.9013671875,0.0,27.486608505249023,1.0,283.1499938964844,284.57476806640625,298.1398620605469,298.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17941.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458292186260223,1.0,0.0,0.0,1.7646485567092896,1.764655828475952,2.0778291798251305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.82177734375,0.0,207.7164306640625,1895.4371337890625,0.0,187.92623901367188,0.4626916050910949,1.0,0.0,3.0,1.0,0.0
17652960,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0458593666553497,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0356683954596519,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.2290770262479782,284.9507751464844,284.95001220703125,299.1700134277344,295.1543273925781,297.65869140625,297.1446228027344,284.9507751464844,1.0,0.15092733502388,1.0,0.0,0.7716477513313293,1.0,-0.4886421263217926,2.757443837708707e-07,0.4886418282985687,-0.1240480914711952,0.7017870545387268,0.7017870545387268,0.0,25.002731323242188,25.0,10518.4765625,0.0,27.48636817932129,1.0,283.1499938964844,284.57391357421875,298.1527404785156,298.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17941.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345668762922287,1.0,0.0,0.0,1.765823483467102,1.7658307552337646,2.080597027998011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.6474609375,0.0,208.04425048828125,1895.4371337890625,0.0,187.6787872314453,0.462936133146286,1.0,0.0,3.0,1.0,0.0
17653020,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435436367988586,0.050000000745058,0.0458593592047691,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435436367988586,0.050000000745058,0.0482921116054058,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435436367988586,0.050000000745058,0.0356683880090713,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435436367988586,0.050000000745058,0.0482921116054058,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435436367988586,0.050000000745058,0.2290769815444946,284.9507751464844,284.95001220703125,299.1983337402344,295.1673278808594,297.669189453125,297.1488952636719,284.9507751464844,1.0,0.1509268432855606,1.0,0.0,0.7691477537155151,1.0,-0.488642007112503,2.762776603049133e-07,0.4886417388916015,-0.1240707114338874,0.7020435929298401,0.7020435929298401,0.0,25.00226211547852,25.0,10519.0908203125,0.0,27.48617172241211,1.0,283.1499938964844,284.5730285644531,298.16571044921875,298.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,17941.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455061018466949,1.0,0.0,0.0,1.7670034170150757,1.7670106887817385,2.083378518591417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.4990234375,0.0,208.3737945556641,1895.4371337890625,0.0,187.427963256836,0.463181734085083,1.0,0.0,3.0,1.0,0.0
17653080,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435447692871094,0.050000000745058,0.0458593480288982,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435447692871094,0.050000000745058,0.0482921041548252,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435447692871094,0.050000000745058,0.035668384283781,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435447692871094,0.050000000745058,0.0482921041548252,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435447692871094,0.050000000745058,0.2290769517421722,284.9507751464844,284.95001220703125,299.2266540527344,295.1803894042969,297.6796875,297.1531677246094,284.9507751464844,1.0,0.1509264409542083,1.0,0.0,0.7666477560997009,1.0,-0.4886419177055359,2.768225328964036e-07,0.4886416494846344,-0.1240919679403305,0.7023015022277832,0.7023015022277832,0.0,25.0018310546875,25.0,10519.74609375,0.0,27.48601150512696,1.0,283.1499938964844,284.5721740722656,298.17877197265625,299.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17940.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453409373760223,1.0,0.0,0.0,1.7681885957717896,1.7681959867477417,2.0861742200395386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.37744140625,0.0,208.70513916015625,1895.4371337890625,0.0,187.1733245849609,0.4634284377098083,1.0,0.0,3.0,1.0,0.0
17653140,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435457229614258,0.050000000745058,0.0458593405783176,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435457229614258,0.050000000745058,0.0482920967042446,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435457229614258,0.050000000745058,0.0356683768332004,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435457229614258,0.050000000745058,0.0482920967042446,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435457229614258,0.050000000745058,0.2290769070386886,284.9507751464844,284.95001220703125,299.2550048828125,295.19354248046875,297.6901550292969,297.15740966796875,284.9507751464844,1.0,0.1509261429309845,1.0,0.0,0.7641477584838867,1.0,-0.4886418581008911,2.773793141841452e-07,0.4886415898799896,-0.1241118460893631,0.7025609612464905,0.7025609612464905,0.0,25.001440048217773,25.0,10520.4482421875,0.0,27.48588752746582,1.0,283.1499938964844,284.5712890625,298.19189453125,299.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17940.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451736271381378,1.0,0.0,0.0,1.7693798542022705,1.769387125968933,2.0889859797534882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.287109375,0.0,209.03846740722656,1895.4371337890625,0.0,186.91534423828125,0.463676393032074,1.0,0.0,3.0,1.0,0.0
