time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435465574264526,0.050000000745058,0.0458593368530273,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435465574264526,0.050000000745058,0.048292089253664,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435465574264526,0.050000000745058,0.0356683731079101,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435465574264526,0.050000000745058,0.048292089253664,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435465574264526,0.050000000745058,0.2290768772363662,284.9507751464844,284.95001220703125,299.2833251953125,295.2068176269531,297.7005920410156,297.16162109375,284.9507751464844,1.0,0.1509259194135666,1.0,0.0,0.7616477608680725,1.0,-0.4886417686939239,2.7794828838523244e-07,0.4886415004730224,-0.1241303458809852,0.7028220295906067,0.7028220295906067,0.0,25.00107955932617,25.0,10521.197265625,0.0,27.485795974731445,1.0,283.1499938964844,284.5704345703125,298.20513916015625,299.03271484375,293.1499938964844,293.1499938964844,283.1499938964844,17940.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450037240982055,1.0,0.0,0.0,1.7705771923065186,1.7705844640731812,2.0918142240589082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.2275390625,0.0,209.37384033203125,1895.4371337890625,0.0,186.6534118652344,0.4639256298542022,1.0,0.0,3.0,1.0,0.0
17653260,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435473322868347,0.050000000745058,0.0458593294024467,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435473322868347,0.050000000745058,0.0482920818030834,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435473322868347,0.050000000745058,0.0356683693826198,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435473322868347,0.050000000745058,0.0482920818030834,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435473322868347,0.050000000745058,0.2290768474340438,284.9507751464844,284.95001220703125,299.3116760253906,295.2201538085937,297.71099853515625,297.16583251953125,284.9507751464844,1.0,0.1509257853031158,1.0,0.0,0.7591477632522583,1.0,-0.4886417090892792,2.78529824981888e-07,0.4886414408683777,-0.1241474524140358,0.7030849456787109,0.7030849456787109,0.0,25.00074958801269,25.0,10521.9990234375,0.0,27.485736846923828,1.0,283.1499938964844,284.569580078125,298.21844482421875,299.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,17939.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344831645488739,1.0,0.0,0.0,1.77178156375885,1.7717888355255127,2.094660942475457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.20361328125,0.0,209.71148681640625,1895.4371337890625,0.0,186.3881378173828,0.4641763269901275,1.0,0.0,3.0,1.0,0.0
17653320,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435481071472168,0.050000000745058,0.0458593256771564,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435481071472168,0.050000000745058,0.0482920780777931,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435481071472168,0.050000000745058,0.0356683619320392,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435481071472168,0.050000000745058,0.0482920780777931,296.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435481071472168,0.050000000745058,0.2290768176317215,284.9507751464844,284.95001220703125,299.3399963378906,295.233642578125,297.7214050292969,297.16998291015625,284.9507751464844,1.0,0.1509257107973098,1.0,0.0,0.7566477656364441,1.0,-0.4886416494846344,2.791242366129154e-07,0.4886413812637329,-0.1241631507873535,0.7033496499061584,0.7033496499061584,0.0,25.00044631958008,25.0,10522.85546875,0.0,27.48570251464844,1.0,283.1499938964844,284.5687255859375,298.2319030761719,299.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17939.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446569144725799,1.0,0.0,0.0,1.772993087768555,1.7730004787445068,2.097526703437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.2158203125,0.0,210.05148315429688,1895.4371337890625,0.0,186.1188201904297,0.4644285142421722,1.0,0.0,3.0,1.0,0.0
17653380,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5435487627983093,0.050000000745058,0.0458593182265758,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5435487627983093,0.050000000745058,0.0482920706272125,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5435487627983093,0.050000000745058,0.0356683582067489,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5435487627983093,0.050000000745058,0.0482920706272125,296.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5435487627983093,0.050000000745058,0.2290768027305603,284.9508056640625,284.95001220703125,299.36834716796875,295.2472229003906,297.7317810058594,297.17413330078125,284.9508056640625,1.0,0.1509257107973098,1.0,0.0,0.7541477680206299,1.0,-0.488641619682312,2.79731864338828e-07,0.4886413216590881,-0.1241774410009384,0.7036164402961731,0.7036164402961731,0.0,25.000167846679688,25.0,10523.771484375,0.0,27.485694885253903,1.0,283.1499938964844,284.56787109375,298.2454528808594,299.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17939.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444800674915313,1.0,0.0,0.0,1.7742128372192385,1.7742202281951904,2.100413638572718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.26806640625,0.0,210.39407348632807,1895.4371337890625,0.0,185.84625244140625,0.464682400226593,1.0,0.0,3.0,1.0,0.0
17653440,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7078497409820557,0.1202554181218147,0.0899971425533294,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5562758445739746,0.050000000745058,0.0481980182230472,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5562758445739746,0.050000000745058,0.0355988927185535,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5562758445739746,0.050000000745058,0.0481980182230472,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5562758445739746,0.050000000745058,0.2286306619644165,284.9574584960937,284.95001220703125,299.39666748046875,295.2608947753906,297.7248840332031,297.1768798828125,284.9864196777344,1.0,0.1515393406152725,1.0,0.0,0.7516477704048157,1.0,-0.5407437086105347,3.139812463359704e-07,0.5407434105873108,-0.1314913481473922,0.7085672616958618,0.7085672616958618,0.0,23.068897247314453,28.0,11127.0927734375,0.0,30.297571182250977,1.0,283.1499938964844,284.61358642578125,298.2603454589844,299.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,17866.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444370925426483,1.0,0.0,0.0,1.7767000198364258,1.7767072916030884,2.106306737914565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.666015625,0.0,210.83319091796875,1895.4371337890625,0.0,185.77996826171875,0.4651626050472259,1.0,0.0,3.0,1.0,0.0
17653500,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7472316026687622,0.1150618568062782,0.1055539548397064,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.5588023662567139,0.050000000745058,0.04818070307374,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.5588023662567139,0.050000000745058,0.0355861037969589,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.5588023662567139,0.050000000745058,0.04818070307374,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.5588023662567139,0.050000000745058,0.2285485118627548,285.0552062988281,284.95001220703125,299.42498779296875,295.2747497558594,297.6884765625,297.1451721191406,285.09149169921875,1.0,0.1527079045772552,1.0,0.0,0.7491477727890015,1.0,-0.5592811107635498,3.269090029789368e-07,0.5592808127403259,-0.1335658580064773,0.790972888469696,0.790972888469696,0.0,22.80387115478516,28.0,11771.482421875,0.0,31.734054565429688,1.0,283.1499938964844,284.6665344238281,298.3040771484375,299.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,14771.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485227525234222,1.0,0.0,0.0,1.8678048849105835,1.867812156677246,2.327857515638243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.228515625,0.0,225.9128875732422,1895.4371337890625,0.0,192.0831298828125,0.4794332683086395,1.0,0.0,3.0,1.0,0.0
17653560,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7372758388519287,0.1125294715166091,0.1029727384448051,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.5547791719436646,0.050000000745058,0.048208225518465,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.5547791719436646,0.050000000745058,0.0356064289808273,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.5547791719436646,0.050000000745058,0.048208225518465,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.5547791719436646,0.050000000745058,0.2286790609359741,285.083984375,284.95001220703125,299.4533386230469,295.2886962890625,297.6757507324219,297.1179504394531,285.0673522949219,1.0,0.1539144665002823,1.0,0.0,0.7466477751731873,1.0,-0.5564311742782593,3.257465834849427e-07,0.5564308166503906,-0.1331771910190582,0.8536296486854553,0.8536296486854553,0.0,23.47533416748047,25.0,11898.7353515625,0.0,32.10712814331055,1.0,283.1499938964844,284.58660888671875,298.3629455566406,299.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,12679.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583137691020965,1.0,0.0,0.0,2.0046486854553223,2.004656314849853,2.681451576336258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1015625,0.0,261.4735412597656,1895.4371337890625,0.0,207.27427673339844,0.5043859481811523,1.0,0.0,3.0,1.0,0.0
17653620,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7324144244194031,0.1118854507803917,0.1016468182206153,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.5529003739356995,0.050000000745058,0.0482214912772178,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.5529003739356995,0.050000000745058,0.0356162302196025,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.5529003739356995,0.050000000745058,0.0482214912772178,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.5529003739356995,0.050000000745058,0.2287419885396957,285.0348815917969,284.95001220703125,299.4816589355469,295.30279541015625,297.6737670898437,297.1045227050781,285.0110168457031,1.0,0.1543426811695099,1.0,0.0,0.744147777557373,1.0,-0.5549584031105042,3.2553276696489775e-07,0.5549581050872803,-0.132991537451744,0.8580275177955627,0.8580275177955627,0.0,23.79774284362793,25.0,11873.328125,0.0,32.274986267089844,1.0,283.1499938964844,284.5167236328125,298.3935546875,299.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,13189.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36849245429039,1.0,0.0,0.0,2.093853712081909,2.093861818313598,2.925405055975716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.923828125,0.0,295.1940612792969,1895.4371337890625,0.0,223.2928771972656,0.5245325565338135,1.0,0.0,3.0,1.0,0.0
17653680,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7316505312919617,0.1120969802141189,0.1014744713902473,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5525252223014832,0.050000000745058,0.0482241734862327,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5525252223014832,0.050000000745058,0.0356182120740413,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5525252223014832,0.050000000745058,0.0482241734862327,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5525252223014832,0.050000000745058,0.2287547141313552,284.98785400390625,284.95001220703125,299.510009765625,295.3170471191406,297.67608642578125,297.0979919433594,284.97198486328125,1.0,0.1544248163700103,1.0,0.0,0.7416477203369141,1.0,-0.5547752976417542,3.2620263823446294e-07,0.5547749996185303,-0.1329735368490219,0.8466435670852661,0.8466435670852661,0.0,23.863880157470703,25.0,11854.2236328125,0.0,32.3206672668457,1.0,283.1499938964844,284.4735107421875,298.3966369628906,299.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,14326.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760642111301422,1.0,0.0,0.0,2.151531457901001,2.1515400409698486,3.088792368544091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.1650390625,0.0,322.031982421875,1895.4371337890625,0.0,235.4315795898437,0.5390942692756653,1.0,0.0,3.0,1.0,0.0
17653740,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.732079267501831,0.112707071006298,0.1018532589077949,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5521200895309448,0.050000000745058,0.0482270792126655,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5521200895309448,0.050000000745058,0.0356203541159629,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5521200895309448,0.050000000745058,0.0482270792126655,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5521200895309448,0.050000000745058,0.2287684977054596,284.9583740234375,284.95001220703125,299.538330078125,295.3314819335937,297.6803894042969,297.0946960449219,284.9491271972656,1.0,0.1546745300292968,1.0,0.0,0.7391477227210999,1.0,-0.5552557706832886,3.273391087077471e-07,0.5552554726600647,-0.1330411881208419,0.8342370986938477,0.8342370986938477,0.0,23.94172096252441,25.0,11849.7607421875,0.0,32.43943786621094,1.0,283.1499938964844,284.4478759765625,298.38702392578125,299.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,15419.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804652392864227,1.0,0.0,0.0,2.1885242462158203,2.188533306121826,3.19592146524883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.00927734375,0.0,341.6045837402344,1895.4371337890625,0.0,242.59762573242188,0.5490342974662781,1.0,0.0,3.0,1.0,0.0
17653800,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.733127772808075,0.1135153174400329,0.1024957150220871,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.5517548322677612,0.050000000745058,0.0482297055423259,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.5517548322677612,0.050000000745058,0.0356222987174987,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.5517548322677612,0.050000000745058,0.0482297055423259,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.5517548322677612,0.050000000745058,0.2287809699773788,284.941650390625,284.95001220703125,299.5666809082031,295.3460388183594,297.68572998046875,297.0931091308594,284.936767578125,1.0,0.1549053490161895,1.0,0.0,0.7366477251052856,1.0,-0.5560503005981445,3.287092908976774e-07,0.5560500025749207,-0.1331479549407959,0.822816789150238,0.822816789150238,0.0,24.015439987182617,25.0,11851.564453125,0.0,32.58396530151367,1.0,283.1499938964844,284.4337463378906,298.3758239746094,299.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,16348.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821401298046112,1.0,0.0,0.0,2.2097363471984863,2.209745645523072,3.2581741038484324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.76318359375,0.0,354.4827575683594,1895.4371337890625,0.0,245.34884643554688,0.5552091598510742,1.0,0.0,3.0,1.0,0.0
17653860,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7345463037490845,0.1144302040338516,0.1032723635435104,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.551469624042511,0.050000000745058,0.048231765627861,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.551469624042511,0.050000000745058,0.0356238186359405,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.551469624042511,0.050000000745058,0.048231765627861,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.551469624042511,0.050000000745058,0.2287907302379608,284.9333801269531,284.95001220703125,299.5950012207031,295.3607788085937,297.691650390625,297.09246826171875,284.9314270019531,1.0,0.1551230549812317,1.0,0.0,0.7341477274894714,1.0,-0.5570008158683777,3.302084792267124e-07,0.557000458240509,-0.1332736760377884,0.8129529356956482,0.8129529356956482,0.0,24.076175689697266,25.0,11855.849609375,0.0,32.73120880126953,1.0,283.1499938964844,284.4276428222656,298.3692626953125,299.3150329589844,293.1499938964844,293.1499938964844,283.1499938964844,17090.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818737864494324,1.0,0.0,0.0,2.2188291549682617,2.218838691711426,3.2850431352926535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.43310546875,0.0,361.640380859375,1895.4371337890625,0.0,244.910400390625,0.5584167838096619,1.0,0.0,3.0,1.0,0.0
17653920,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7361802458763123,0.115409255027771,0.1041249558329582,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.5512396693229675,0.050000000745058,0.0482334271073341,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.5512396693229675,0.050000000745058,0.0356250442564487,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.5512396693229675,0.050000000745058,0.0482334271073341,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.5512396693229675,0.050000000745058,0.2287986129522323,284.9307861328125,284.95001220703125,299.6233215332031,295.3757019042969,297.6979675292969,297.09246826171875,284.93084716796875,1.0,0.1553293913602829,1.0,0.0,0.7316477298736572,1.0,-0.5580388903617859,3.317917389722425e-07,0.558038592338562,-0.1334094256162643,0.805166482925415,0.805166482925415,0.0,24.12771415710449,25.0,11862.3232421875,0.0,32.87838363647461,1.0,283.1499938964844,284.427001953125,298.3695983886719,299.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,17634.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804894983768463,1.0,0.0,0.0,2.2196860313415527,2.219695806503296,3.287581478161883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.82080078125,0.0,364.4725036621094,1895.4371337890625,0.0,242.63739013671875,0.5595082640647888,1.0,0.0,3.0,1.0,0.0
17653980,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7379552721977234,0.1164316907525062,0.1050255671143531,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5510520339012146,0.050000000745058,0.048234786838293,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5510520339012146,0.050000000745058,0.0356260500848293,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5510520339012146,0.050000000745058,0.048234786838293,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5510520339012146,0.050000000745058,0.2288050651550293,284.9320983886719,284.95001220703125,299.65167236328125,295.39080810546875,297.7045593261719,297.0928649902344,284.933349609375,1.0,0.1555257141590118,1.0,0.0,0.729147732257843,1.0,-0.559131920337677,3.3343800964757975e-07,0.5591315627098083,-0.1335509568452835,0.799767017364502,0.799767017364502,0.0,24.172088623046875,25.0,11871.5380859375,0.0,33.02434539794922,1.0,283.1499938964844,284.4296875,298.37701416015625,299.3153686523437,293.1499938964844,293.1499938964844,283.1499938964844,17978.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786708116531372,1.0,0.0,0.0,2.2159790992736816,2.2159886360168457,3.276609277236276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.9228515625,0.0,364.4783935546875,1895.4371337890625,0.0,239.66506958007807,0.5592893362045288,1.0,0.0,3.0,1.0,0.0
17654040,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7398295998573303,0.1174850836396217,0.1059588268399238,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5508977770805359,0.050000000745058,0.0482359044253826,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5508977770805359,0.050000000745058,0.0356268733739852,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5508977770805359,0.050000000745058,0.0482359044253826,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5508977770805359,0.050000000745058,0.2288103699684143,284.93560791015625,284.95001220703125,299.67999267578125,295.4060974121094,297.7113342285156,297.0935974121094,284.9374694824219,1.0,0.1557133942842483,1.0,0.0,0.7266477346420288,1.0,-0.5602619647979736,3.351360930992087e-07,0.560261607170105,-0.1336959153413772,0.7966736555099487,0.7966736555099487,0.0,24.210723876953125,25.0,11883.8486328125,0.0,33.16876220703125,1.0,283.1499938964844,284.433837890625,298.39019775390625,299.3262023925781,293.1499938964844,293.1499938964844,283.1499938964844,18149.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769351243972778,1.0,0.0,0.0,2.2108874320983887,2.210897207260132,3.2615693612569885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.34228515625,0.0,363.1232604980469,1895.4371337890625,0.0,236.8427124023437,0.5584929585456848,1.0,0.0,3.0,1.0,0.0
17654100,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7417816519737244,0.11856260150671,0.1069166809320449,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.5507718324661255,0.050000000745058,0.0482368171215057,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.5507718324661255,0.050000000745058,0.0356275513768196,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.5507718324661255,0.050000000745058,0.0482368171215057,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.5507718324661255,0.050000000745058,0.2288147062063217,284.9400634765625,284.95001220703125,299.7083435058594,295.42156982421875,297.7182922363281,297.0945739746094,284.9421081542969,1.0,0.15589340031147,1.0,0.0,0.7241477370262146,1.0,-0.561419665813446,3.36880560780628e-07,0.5614193081855774,-0.1338430643081665,0.7956022024154663,0.7956022024154663,0.0,24.24445915222168,25.0,11899.2900390625,0.0,33.311546325683594,1.0,283.1499938964844,284.4380798339844,298.407470703125,299.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18188.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755930364131927,1.0,0.0,0.0,2.206576347351074,2.2065861225128174,3.248862299187749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.48388671875,0.0,361.4971618652344,1895.4371337890625,0.0,234.6695251464844,0.5576469302177429,1.0,0.0,3.0,1.0,0.0
17654160,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.743796169757843,0.1196590140461921,0.1078936457633972,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.55066978931427,0.050000000745058,0.0482375584542751,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.55066978931427,0.050000000745058,0.0356280952692031,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.55066978931427,0.050000000745058,0.0482375584542751,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.55066978931427,0.050000000745058,0.2288182079792022,284.944580078125,284.95001220703125,299.7366638183594,295.437255859375,297.7253723144531,297.09576416015625,284.94647216796875,1.0,0.1560666859149933,1.0,0.0,0.7216477394104004,1.0,-0.5625987648963928,3.3866805893012497e-07,0.5625984072685242,-0.133991539478302,0.7960841059684753,0.7960841059684753,0.0,24.27402877807617,25.0,11917.4677734375,0.0,33.452789306640625,1.0,283.1499938964844,284.4416198730469,298.4270324707031,299.3624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18140.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374758780002594,1.0,0.0,0.0,2.2042086124420166,2.2042181491851807,3.241893580252509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.560546875,0.0,360.2966003417969,1895.4371337890625,0.0,233.3225555419922,0.557077169418335,1.0,0.0,3.0,1.0,0.0
17654220,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7458615899085999,0.1207704916596412,0.108885571360588,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5505880117416382,0.050000000745058,0.0482381507754325,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5505880117416382,0.050000000745058,0.0356285348534584,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5505880117416382,0.050000000745058,0.0482381507754325,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5505880117416382,0.050000000745058,0.2288210242986679,284.9486083984375,284.95001220703125,299.7650146484375,295.4531555175781,297.7325439453125,297.0971069335937,284.9501953125,1.0,0.1562341451644897,1.0,0.0,0.7191477417945862,1.0,-0.5637944936752319,3.4049622854581685e-07,0.5637941360473633,-0.1341407001018524,0.7976558804512024,0.7976558804512024,0.0,24.30004119873047,25.0,11937.8427734375,0.0,33.592620849609375,1.0,283.1499938964844,284.4440612792969,298.44744873046875,299.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,18047.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744139075279236,1.0,0.0,0.0,2.2041890621185303,2.204198837280273,3.2418364526165533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.861328125,0.0,359.8678894042969,1895.4371337890625,0.0,232.7665863037109,0.5569372177124023,1.0,0.0,3.0,1.0,0.0
17654280,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7479702234268188,0.12189432233572,0.1098897606134414,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5505238771438599,0.050000000745058,0.0482386164367198,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5505238771438599,0.050000000745058,0.0356288775801658,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5505238771438599,0.050000000745058,0.0482386164367198,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5505238771438599,0.050000000745058,0.2288232147693634,284.9518737792969,284.95001220703125,299.7933349609375,295.46929931640625,297.7397766113281,297.0985717773437,284.9530944824219,1.0,0.1563964188098907,1.0,0.0,0.716647744178772,1.0,-0.5650038123130798,3.423638474941981e-07,0.5650034546852112,-0.1342900991439819,0.7999354004859924,0.7999354004859924,0.0,24.32294464111328,25.0,11959.912109375,0.0,33.73115921020508,1.0,283.1499938964844,284.4453430175781,298.4677124023437,299.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,17937.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744710385799408,1.0,0.0,0.0,2.206489324569702,2.206498861312866,3.248605651151593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.8544921875,0.0,360.3289794921875,1895.4371337890625,0.0,232.858627319336,0.5572699904441833,1.0,0.0,3.0,1.0,0.0
17654340,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7501159310340881,0.1230285614728927,0.1109040230512619,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5504752397537231,0.050000000745058,0.0482389666140079,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5504752397537231,0.050000000745058,0.0356291346251964,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5504752397537231,0.050000000745058,0.0482389666140079,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5504752397537231,0.050000000745058,0.2288248836994171,284.9543151855469,284.95001220703125,299.8216552734375,295.4856262207031,297.7470703125,297.1001281738281,284.9551696777344,1.0,0.156554102897644,1.0,0.0,0.7141477465629578,1.0,-0.5662241578102112,3.442701768108236e-07,0.5662238001823425,-0.1344393938779831,0.8026148676872253,0.8026148676872253,0.0,24.343107223510746,25.0,11983.2314453125,0.0,33.86852264404297,1.0,283.1499938964844,284.44549560546875,298.4873046875,299.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17831.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374808132648468,1.0,0.0,0.0,2.210848331451416,2.21085786819458,3.261453969116701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.1640625,0.0,361.6641845703125,1895.4371337890625,0.0,233.4021453857422,0.5580535531044006,1.0,0.0,3.0,1.0,0.0
17654400,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.752293586730957,0.124171569943428,0.111926756799221,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5504400730133057,0.050000000745058,0.0482392162084579,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5504400730133057,0.050000000745058,0.0356293208897113,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5504400730133057,0.050000000745058,0.0482392162084579,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5504400730133057,0.050000000745058,0.2288260757923126,284.9559936523437,284.95001220703125,299.8500061035156,295.502197265625,297.75439453125,297.1017761230469,284.9565734863281,1.0,0.1567077785730362,1.0,0.0,0.7116477489471436,1.0,-0.5674538016319275,3.462148470134707e-07,0.5674534440040588,-0.1345882266759872,0.8054735660552979,0.8054735660552979,0.0,24.360897064208984,25.0,12007.4287109375,0.0,34.0048828125,1.0,283.1499938964844,284.4447631835937,298.5059814453125,299.4499206542969,293.1499938964844,293.1499938964844,283.1499938964844,17737.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752987682819366,1.0,0.0,0.0,2.21683931350708,2.2168490886688232,3.279154157098674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.57421875,0.0,363.7483825683594,1895.4371337890625,0.0,234.194076538086,0.5592135787010193,1.0,0.0,3.0,1.0,0.0
17654460,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7545807361602783,0.1254154294729232,0.112988993525505,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.550427258014679,0.050000000745058,0.0482393056154251,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.550427258014679,0.050000000745058,0.0356293879449367,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.550427258014679,0.050000000745058,0.0482393056154251,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.550427258014679,0.050000000745058,0.228826493024826,284.9570617675781,284.95001220703125,299.8775939941406,295.5183410644531,297.7621154785156,297.1040954589844,284.9574279785156,1.0,0.1568583250045776,1.0,0.0,0.7091477513313293,1.0,-0.5687293410301208,3.482239208096871e-07,0.5687289834022522,-0.1347388178110122,0.8083835244178772,0.8083835244178772,0.0,24.375019073486328,25.0,12032.8525390625,0.0,34.14252471923828,1.0,283.1499938964844,284.443359375,298.52374267578125,299.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17662.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759223222732544,1.0,0.0,0.0,2.224120616912842,2.224130392074585,3.300730497812765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.123046875,0.0,366.46722412109375,1895.4371337890625,0.0,235.2019958496093,0.560684323310852,1.0,0.0,3.0,1.0,0.0
17654520,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7571858167648315,0.1268141716718673,0.114174798130989,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5504600405693054,0.050000000745058,0.0482390597462654,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5504600405693054,0.050000000745058,0.0356292054057121,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5504600405693054,0.050000000745058,0.0482390597462654,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5504600405693054,0.050000000745058,0.2288253307342529,284.95782470703125,284.95001220703125,299.9037170410156,295.5334167480469,297.7706604003906,297.1080627441406,284.9580993652344,1.0,0.1570081114768982,1.0,0.0,0.7066477537155151,1.0,-0.5701501965522766,3.5036839562963e-07,0.570149838924408,-0.1349001377820968,0.8113579154014587,0.8113579154014587,0.0,24.38210868835449,25.0,12061.14453125,0.0,34.28787612915039,1.0,283.1499938964844,284.441650390625,298.5403137207031,299.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,17600.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766877353191376,1.0,0.0,0.0,2.232360363006592,2.232370138168335,3.325232569295622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.482421875,0.0,369.6748962402344,1895.4371337890625,0.0,236.4415283203125,0.562390923500061,1.0,0.0,3.0,1.0,0.0
17654580,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7601203918457031,0.1283418089151382,0.1154898405075073,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5505366921424866,0.050000000745058,0.04823849350214,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5505366921424866,0.050000000745058,0.0356287844479084,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5505366921424866,0.050000000745058,0.04823849350214,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5505366921424866,0.050000000745058,0.2288226336240768,284.95849609375,284.95001220703125,299.92840576171875,295.5473937988281,297.7798767089844,297.113525390625,284.95880126953125,1.0,0.1571585536003112,1.0,0.0,0.7041477560997009,1.0,-0.571723222732544,3.52655519009204e-07,0.5717228651046753,-0.1350722759962082,0.8145336508750916,0.8145336508750916,0.0,24.38255882263184,25.0,12092.9052734375,0.0,34.44206619262695,1.0,283.1499938964844,284.43975830078125,298.5555114746094,299.5083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17546.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775656521320343,1.0,0.0,0.0,2.24157190322876,2.241581678390503,3.352730857386632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.1083984375,0.0,373.350830078125,1895.4371337890625,0.0,237.86639404296875,0.564325749874115,1.0,0.0,3.0,1.0,0.0
17654640,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7633035778999329,0.1299690902233123,0.1169032678008079,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.55064457654953,0.050000000745058,0.0482376962900161,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.55064457654953,0.050000000745058,0.0356281995773315,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.55064457654953,0.050000000745058,0.0482376962900161,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.55064457654953,0.050000000745058,0.2288188636302948,284.9591979980469,284.95001220703125,299.95172119140625,295.56036376953125,297.7894592285156,297.1201171875,284.95953369140625,1.0,0.1573106497526168,1.0,0.0,0.7016477584838867,1.0,-0.573412299156189,3.5506167250787257e-07,0.5734119415283203,-0.135249987244606,0.8179593086242676,0.8179593086242676,0.0,24.37843132019043,25.0,12127.541015625,0.0,34.60365295410156,1.0,283.1499938964844,284.4376525878906,298.56951904296875,299.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,17493.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785320818424225,1.0,0.0,0.0,2.2517282962799072,2.2517380714416504,3.383181876870367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.82666015625,0.0,377.4688720703125,1895.4371337890625,0.0,239.4389495849609,0.5664731860160828,1.0,0.0,3.0,1.0,0.0
17654700,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7667124271392822,0.1316909492015838,0.118407167494297,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5507791638374329,0.050000000745058,0.0482367053627967,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5507791638374329,0.050000000745058,0.0356274656951427,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5507791638374329,0.050000000745058,0.0482367053627967,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5507791638374329,0.050000000745058,0.2288141697645187,284.9598999023437,284.95001220703125,299.97369384765625,295.5723571777344,297.7994079589844,297.1277160644531,284.960205078125,1.0,0.157465174794197,1.0,0.0,0.6991477608680725,1.0,-0.5752081871032715,3.57582450760674e-07,0.5752078294754028,-0.1354315280914306,0.8216174244880676,0.8216174244880676,0.0,24.370494842529297,25.0,12164.7763671875,0.0,34.772560119628906,1.0,283.1499938964844,284.435302734375,298.5823059082031,299.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17442.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795686364173889,1.0,0.0,0.0,2.2628488540649414,2.262858629226685,3.416681124690513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.47900390625,0.0,382.0509338378906,1895.4371337890625,0.0,241.13043212890625,0.5688380002975464,1.0,0.0,3.0,1.0,0.0
17654760,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7703104019165039,0.1334952116012573,0.1199885234236717,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5509348511695862,0.050000000745058,0.0482355616986751,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5509348511695862,0.050000000745058,0.0356266200542449,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5509348511695862,0.050000000745058,0.0482355616986751,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5509348511695862,0.050000000745058,0.2288087457418441,284.9605407714844,284.95001220703125,299.994384765625,295.5833740234375,297.8095703125,297.1361694335937,284.9608154296875,1.0,0.1576227247714996,1.0,0.0,0.6966477632522583,1.0,-0.5770956873893738,3.602089009291376e-07,0.5770953297615051,-0.1356142610311508,0.8254544138908386,0.8254544138908386,0.0,24.35968971252441,25.0,12204.1220703125,0.0,34.94829177856445,1.0,283.1499938964844,284.4327392578125,298.5939636230469,299.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17396.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806602656841278,1.0,0.0,0.0,2.274797916412353,2.274807929992676,3.452860255492851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.845703125,0.0,387.0568542480469,1895.4371337890625,0.0,242.9172515869141,0.5713940858840942,1.0,0.0,3.0,1.0,0.0
17654820,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7740766406059265,0.1353756636381149,0.1216408014297485,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5511083602905273,0.050000000745058,0.0482342913746833,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5511083602905273,0.050000000745058,0.0356256812810897,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5511083602905273,0.050000000745058,0.0482342913746833,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5511083602905273,0.050000000745058,0.2288027107715606,284.9610900878906,284.95001220703125,300.0137939453125,295.5934753417969,297.8198547363281,297.1452941894531,284.9613342285156,1.0,0.1577837914228439,1.0,0.0,0.6941477656364441,1.0,-0.5790671706199646,3.629376124081319e-07,0.579066812992096,-0.1357964724302292,0.8294438719749451,0.8294438719749451,0.0,24.34657287597656,25.0,12245.3271484375,0.0,35.130706787109375,1.0,283.1499938964844,284.4299621582031,298.60455322265625,299.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17354.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817958235740661,1.0,0.0,0.0,2.287473440170288,2.2874834537506104,3.491447557735228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.8251953125,0.0,392.4551696777344,1895.4371337890625,0.0,244.7821655273437,0.5741208791732788,1.0,0.0,3.0,1.0,0.0
17654880,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7779881358146667,0.1373247802257537,0.1233567297458648,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512968301773071,0.050000000745058,0.0482329130172729,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512968301773071,0.050000000745058,0.0356246642768383,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512968301773071,0.050000000745058,0.0482329130172729,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512968301773071,0.050000000745058,0.2287961691617965,284.96160888671875,284.95001220703125,300.0320129394531,295.6026916503906,297.8302001953125,297.155029296875,284.9618225097656,1.0,0.1579486429691314,1.0,0.0,0.6916477680206299,1.0,-0.5811140537261963,3.657642935195328e-07,0.5811136960983276,-0.1359761953353881,0.8335670828819275,0.8335670828819275,0.0,24.33163452148437,25.0,12288.1328125,0.0,35.31952667236328,1.0,283.1499938964844,284.4270324707031,298.6141967773437,299.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,17317.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829691708087921,1.0,0.0,0.0,2.3007609844207764,2.3007712364196777,3.53212783466006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.322265625,0.0,398.2037048339844,1895.4371337890625,0.0,246.71588134765625,0.5769930481910706,1.0,0.0,3.0,1.0,0.0
17654940,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7820395827293396,0.1393433511257171,0.1251367181539535,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5514992475509644,0.050000000745058,0.0482314378023147,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5514992475509644,0.050000000745058,0.0356235727667808,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5514992475509644,0.050000000745058,0.0482314378023147,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5514992475509644,0.050000000745058,0.2287891656160354,284.9620666503906,284.95001220703125,300.049072265625,295.6110534667969,297.840576171875,297.1653137207031,284.9622802734375,1.0,0.158117800951004,1.0,0.0,0.6891477704048157,1.0,-0.5832369327545166,3.6869141695206054e-07,0.583236575126648,-0.1361526995897293,0.8378257751464844,0.8378257751464844,0.0,24.31508445739746,25.0,12332.5263671875,0.0,35.515071868896484,1.0,283.1499938964844,284.4239807128906,298.6228942871094,299.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,17283.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841711282730102,1.0,0.0,0.0,2.3146350383758545,2.314645290374756,3.574855327315163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.33251953125,0.0,404.2994995117188,1895.4371337890625,0.0,248.7041015625,0.5800050497055054,1.0,0.0,3.0,1.0,0.0
17655000,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7862076759338379,0.1414241790771484,0.1269739717245102,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.551713228225708,0.050000000745058,0.04822988063097,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.551713228225708,0.050000000745058,0.0356224253773689,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.551713228225708,0.050000000745058,0.04822988063097,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.551713228225708,0.050000000745058,0.2287817746400833,284.9624938964844,284.95001220703125,300.0649719238281,295.6185607910156,297.8509521484375,297.1760559082031,284.96270751953125,1.0,0.1582913696765899,1.0,0.0,0.6866477727890015,1.0,-0.5854278802871704,3.717151741966518e-07,0.5854275226593018,-0.1363239288330078,0.8422107100486755,0.8422107100486755,0.0,24.297319412231445,25.0,12378.2890625,0.0,35.71702194213867,1.0,283.1499938964844,284.4208374023437,298.6307067871094,299.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,17254.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385400116443634,1.0,0.0,0.0,2.328991174697876,2.3290014266967773,3.6193372920934053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.78369140625,0.0,410.7006530761719,1895.4371337890625,0.0,250.74490356445312,0.5831329822540283,1.0,0.0,3.0,1.0,0.0
