time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7904860973358154,0.1435679793357849,0.128868967294693,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5519382357597351,0.050000000745058,0.0482282452285289,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5519382357597351,0.050000000745058,0.0356212183833122,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5519382357597351,0.050000000745058,0.0482282452285289,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5519382357597351,0.050000000745058,0.2287740260362625,284.9629211425781,284.95001220703125,300.0798034667969,295.62530517578125,297.8612670898437,297.1872253417969,284.9631042480469,1.0,0.1584697514772415,1.0,0.0,0.6841477751731873,1.0,-0.5876873731613159,3.748380379420269e-07,0.5876870155334473,-0.1364890187978744,0.8467287421226501,0.8467287421226501,0.0,24.27847480773925,25.0,12425.41796875,0.0,35.92565155029297,1.0,283.1499938964844,284.4176330566406,298.6376647949219,299.6215515136719,293.1499938964844,293.1499938964844,283.1499938964844,17227.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866506218910217,1.0,0.0,0.0,2.3438124656677246,2.343822956085205,3.6655495705417707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.67578125,0.0,417.4062194824219,1895.4371337890625,0.0,252.8299102783203,0.5863727331161499,1.0,0.0,3.0,1.0,0.0
17655120,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7948543429374695,0.1457690447568893,0.1308163851499557,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5521727204322815,0.050000000745058,0.0482265464961528,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5521727204322815,0.050000000745058,0.0356199629604816,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5521727204322815,0.050000000745058,0.0482265464961528,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5521727204322815,0.050000000745058,0.2287659794092178,284.9633178710937,284.95001220703125,300.0935974121094,295.6312561035156,297.8715209960937,297.1987609863281,284.9635314941406,1.0,0.1586529165506363,1.0,0.0,0.681647777557373,1.0,-0.5900092124938965,3.7805747865604644e-07,0.5900088548660278,-0.1366460472345352,0.8513770699501038,0.8513770699501038,0.0,24.25881576538086,25.0,12473.7470703125,0.0,36.14066696166992,1.0,283.1499938964844,284.41436767578125,298.6438903808594,299.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17203.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879238665103912,1.0,0.0,0.0,2.3590238094329834,2.359034299850464,3.713282694661757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.95361328125,0.0,424.3859558105469,1895.4371337890625,0.0,254.9617462158203,0.5897068381309509,1.0,0.0,3.0,1.0,0.0
17655180,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.799303412437439,0.1480272710323333,0.1328159570693969,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5524159669876099,0.050000000745058,0.0482247918844223,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5524159669876099,0.050000000745058,0.0356186665594577,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5524159669876099,0.050000000745058,0.0482247918844223,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5524159669876099,0.050000000745058,0.2287576496601104,284.9637451171875,284.95001220703125,300.1063537597656,295.6365051269531,297.8817138671875,297.21063232421875,284.96392822265625,1.0,0.1588411927223205,1.0,0.0,0.6791477799415588,1.0,-0.592393159866333,3.813754290149518e-07,0.5923927426338196,-0.1367938667535781,0.8561651110649109,0.8561651110649109,0.0,24.23847961425781,25.0,12523.26171875,0.0,36.36225509643555,1.0,283.1499938964844,284.4110412597656,298.6493225097656,299.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17182.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892167806625366,1.0,0.0,0.0,2.3746066093444824,2.374617099761963,3.762501421533672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.6162109375,0.0,431.6362915039063,1895.4371337890625,0.0,257.13604736328125,0.5931305885314941,1.0,0.0,3.0,1.0,0.0
17655240,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8038179278373718,0.1503394693136215,0.1348647028207779,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5526672601699829,0.050000000745058,0.0482229813933372,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5526672601699829,0.050000000745058,0.0356173291802406,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5526672601699829,0.050000000745058,0.0482229813933372,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5526672601699829,0.050000000745058,0.2287490665912628,284.96417236328125,284.95001220703125,300.1181640625,295.6410522460937,297.8918151855469,297.2228088378906,284.96435546875,1.0,0.1590345501899719,1.0,0.0,0.6766477823257446,1.0,-0.594835638999939,3.847914058496826e-07,0.5948352217674255,-0.1369308829307556,0.8610964417457581,0.8610964417457581,0.0,24.21761703491211,25.0,12573.8671875,0.0,36.590293884277344,1.0,283.1499938964844,284.40771484375,298.6540832519531,299.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17162.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905297815799713,1.0,0.0,0.0,2.390519618988037,2.3905301094055176,3.81309803287877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.6318359375,0.0,439.1426696777344,1895.4371337890625,0.0,259.35418701171875,0.5966344475746155,1.0,0.0,3.0,1.0,0.0
17655300,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.808355450630188,0.1527052223682403,0.1369621604681015,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5529260635375977,0.050000000745058,0.0482211224734783,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5529260635375977,0.050000000745058,0.0356159582734108,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5529260635375977,0.050000000745058,0.0482211224734783,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5529260635375977,0.050000000745058,0.228740245103836,284.964599609375,284.95001220703125,300.12908935546875,295.6449279785156,297.9017944335937,297.2352905273437,284.9648132324219,1.0,0.1592332124710083,1.0,0.0,0.6741477847099304,1.0,-0.5973361134529114,3.883072565713519e-07,0.597335696220398,-0.1370557844638824,0.8661807179450989,0.8661807179450989,0.0,24.19632339477539,25.0,12625.5498046875,0.0,36.82490921020508,1.0,283.1499938964844,284.40435791015625,298.6581420898437,299.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17144.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918606638908386,1.0,0.0,0.0,2.4067485332489014,2.406759262084961,3.865047517592757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.998046875,0.0,446.9033203125,1895.4371337890625,0.0,261.6131591796875,0.6002147793769836,1.0,0.0,3.0,1.0,0.0
17655360,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8128026127815247,0.1551224291324615,0.1391063034534454,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5531919598579407,0.050000000745058,0.0482192188501358,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5531919598579407,0.050000000745058,0.0356145501136779,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5531919598579407,0.050000000745058,0.0482192188501358,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5531919598579407,0.050000000745058,0.2287312150001526,284.9650573730469,284.95001220703125,300.1390991210937,295.6481628417969,297.91168212890625,297.2480163574219,284.9652709960937,1.0,0.1594371944665908,1.0,0.0,0.6716477870941162,1.0,-0.5998921990394592,3.919234927707294e-07,0.5998917818069458,-0.1371670216321945,0.8714248538017273,0.8714248538017273,0.0,24.17470359802246,25.0,12678.25,0.0,37.0660400390625,1.0,283.1499938964844,284.4010314941406,298.6615600585937,299.6674194335937,293.1499938964844,293.1499938964844,283.1499938964844,17126.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932091891765594,1.0,0.0,0.0,2.423267364501953,2.423278331756592,3.918285358395224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.69580078125,0.0,454.9104614257813,1895.4371337890625,0.0,263.9132995605469,0.6038654446601868,1.0,0.0,3.0,1.0,0.0
17655420,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.817188560962677,0.1575898081064224,0.141295924782753,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5534645915031433,0.050000000745058,0.0482172705233097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5534645915031433,0.050000000745058,0.0356131121516227,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5534645915031433,0.050000000745058,0.0482172705233097,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5534645915031433,0.050000000745058,0.2287219762802124,284.96551513671875,284.95001220703125,300.1482849121094,295.6507873535156,297.92144775390625,297.2610168457031,284.9657287597656,1.0,0.159646525979042,1.0,0.0,0.669147789478302,1.0,-0.6025025248527527,3.956409102556793e-07,0.6025021076202393,-0.1372619569301605,0.8768377304077148,0.8768377304077148,0.0,24.152830123901367,25.0,12731.9248046875,0.0,37.31370162963867,1.0,283.1499938964844,284.3976745605469,298.66436767578125,299.6748046875,293.1499938964844,293.1499938964844,283.1499938964844,17110.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394574373960495,1.0,0.0,0.0,2.440059185028076,2.440069913864136,3.972775743932289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.712890625,0.0,463.1609191894531,1895.4371337890625,0.0,266.25360107421875,0.6075824499130249,1.0,0.0,3.0,1.0,0.0
17655480,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8215495944023132,0.16010582447052,0.1435295641422271,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5537441372871399,0.050000000745058,0.0482152812182903,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5537441372871399,0.050000000745058,0.0356116406619548,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5537441372871399,0.050000000745058,0.0482152812182903,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5537441372871399,0.050000000745058,0.2287125289440155,284.9660339355469,284.95001220703125,300.1566772460937,295.6528625488281,297.9310913085937,297.27423095703125,284.9662475585937,1.0,0.159861221909523,1.0,0.0,0.6666477918624878,1.0,-0.6051652431488037,3.994584290012426e-07,0.6051648259162903,-0.137333482503891,0.8824270963668823,0.8824270963668823,0.0,24.13077163696289,25.0,12786.486328125,0.0,37.5678596496582,1.0,283.1499938964844,284.3943176269531,298.6665954589844,299.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17095.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959554731845855,1.0,0.0,0.0,2.457104206085205,2.457115411758423,4.0284737679030513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.01953125,0.0,471.6502990722656,1895.4371337890625,0.0,268.6335754394531,0.6113613247871399,1.0,0.0,3.0,1.0,0.0
17655540,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8259187936782837,0.1626708060503006,0.1458074003458023,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.5540308356285095,0.050000000745058,0.048213243484497,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.5540308356285095,0.050000000745058,0.0356101393699646,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.5540308356285095,0.050000000745058,0.048213243484497,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.5540308356285095,0.050000000745058,0.2287028729915619,284.966552734375,284.95001220703125,300.164306640625,295.6543884277344,297.9405822753906,297.2877197265625,284.9667663574219,1.0,0.1600814312696457,1.0,0.0,0.6641477942466736,1.0,-0.6078805923461914,4.033762195376768e-07,0.6078802347183228,-0.1373737901449203,0.8882030248641968,0.8882030248641968,0.0,24.10857391357422,25.0,12841.8681640625,0.0,37.82867813110352,1.0,283.1499938964844,284.3909606933594,298.66827392578125,299.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,17081.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973497748374939,1.0,0.0,0.0,2.4743967056274414,2.47440767288208,4.085375735485286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.59033203125,0.0,480.3810424804688,1895.4371337890625,0.0,271.0492248535156,0.6152005195617676,1.0,0.0,3.0,1.0,0.0
17655600,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8303192257881165,0.1652824282646179,0.1481273025274276,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5543249845504761,0.050000000745058,0.0482111610472202,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5543249845504761,0.050000000745058,0.0356086008250713,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5543249845504761,0.050000000745058,0.0482111610472202,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5543249845504761,0.050000000745058,0.2286929935216903,284.9670715332031,284.95001220703125,300.1712646484375,295.6554260253906,297.9499206542969,297.3014831542969,284.9673156738281,1.0,0.1603070050477981,1.0,0.0,0.6616477966308594,1.0,-0.6106460690498352,4.073918091762607e-07,0.6106456518173218,-0.1373733729124069,0.8941653966903687,0.8941653966903687,0.0,24.08627319335937,25.0,12897.9111328125,0.0,38.096004486083984,1.0,283.1499938964844,284.3876342773437,298.66943359375,299.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17067.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987565636634826,1.0,0.0,0.0,2.49190616607666,2.491917610168457,4.143399223721645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.36328125,0.0,489.3441467285156,1895.4371337890625,0.0,273.5,0.619093656539917,1.0,0.0,3.0,1.0,0.0
17655660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8347726464271545,0.1679410636425018,0.1504895091056823,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5546271800994873,0.050000000745058,0.0482090301811695,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5546271800994873,0.050000000745058,0.035607025027275,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5546271800994873,0.050000000745058,0.0482090301811695,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5546271800994873,0.050000000745058,0.2286828756332397,284.9676208496094,284.95001220703125,300.1775207519531,295.6559753417969,297.95904541015625,297.3154602050781,284.9678955078125,1.0,0.1605380922555923,1.0,0.0,0.6591477990150452,1.0,-0.6134618520736694,4.115053400255421e-07,0.613461434841156,-0.1373236328363418,0.9003221392631531,0.9003221392631531,0.0,24.06390953063965,25.0,12954.5302734375,0.0,38.37000274658203,1.0,283.1499938964844,284.38427734375,298.6700744628906,299.6993103027344,293.1499938964844,293.1499938964844,283.1499938964844,17055.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001725018024444,1.0,0.0,0.0,2.509618759155273,2.5096302032470703,4.202511263429187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.30322265625,0.0,498.5376586914063,1895.4371337890625,0.0,275.9807434082031,0.6230374574661255,1.0,0.0,3.0,1.0,0.0
17655720,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8392940759658813,0.1706458926200866,0.1528932005167007,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5549377799034119,0.050000000745058,0.0482068434357643,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5549377799034119,0.050000000745058,0.0356054119765758,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5549377799034119,0.050000000745058,0.0482068434357643,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5549377799034119,0.050000000745058,0.2286725044250488,284.9682006835937,284.95001220703125,300.18316650390625,295.6560974121094,297.96795654296875,297.3297119140625,284.96844482421875,1.0,0.1607746481895446,1.0,0.0,0.656647801399231,1.0,-0.6163269877433777,4.157160162776563e-07,0.6163265705108643,-0.1372159719467163,0.9066753387451172,0.9066753387451172,0.0,24.0414981842041,25.0,13011.583984375,0.0,38.65066146850586,1.0,283.1499938964844,284.38092041015625,298.6702880859375,299.70428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17044.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015950262546539,1.0,0.0,0.0,2.5275075435638428,2.5275192260742188,4.262636537077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.35400390625,0.0,507.9533996582031,1895.4371337890625,0.0,278.487548828125,0.6300262212753296,1.0,0.0,3.0,1.0,0.0
17655780,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8438935279846191,0.1733941584825515,0.155337244272232,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.555257260799408,0.050000000745058,0.0482046045362949,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.555257260799408,0.050000000745058,0.035603754222393,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.555257260799408,0.050000000745058,0.0482046045362949,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.555257260799408,0.050000000745058,0.2286618798971176,284.9667663574219,284.95001220703125,300.188232421875,295.6557922363281,297.97662353515625,297.3441772460937,284.9652709960937,1.0,0.1610166281461715,1.0,0.0,0.6541478037834167,1.0,-0.6192399859428406,4.200232126549963e-07,0.6192395687103271,-0.1370424032211303,0.9116945266723632,0.9116945266723632,0.0,24.01907539367676,25.0,13088.1767578125,0.0,38.93797302246094,1.0,283.1499938964844,284.3699035644531,298.67108154296875,299.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,17357.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031727910041809,1.0,0.0,0.0,2.567199468612671,2.567211389541626,4.397568318381673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.78271484375,0.0,531.0682983398438,1895.4371337890625,0.0,281.285400390625,0.6368074417114258,1.0,0.0,3.0,1.0,0.0
17655840,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8485702872276306,0.1761810332536697,0.157817468047142,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5555846691131592,0.050000000745058,0.0482023134827613,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5555846691131592,0.050000000745058,0.0356020666658878,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5555846691131592,0.050000000745058,0.0482023134827613,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5555846691131592,0.050000000745058,0.2286510318517685,284.9632568359375,284.95001220703125,300.1927490234375,295.6551208496094,297.9849853515625,297.3587951660156,284.9622497558594,1.0,0.1612640172243118,1.0,0.0,0.6516478061676025,1.0,-0.6221960186958313,4.244236890826869e-07,0.6221956014633179,-0.1367953866720199,0.9143208265304564,0.9143208265304564,0.0,23.9968490600586,25.0,13144.572265625,0.0,39.231712341308594,1.0,283.1499938964844,284.36260986328125,298.6708984375,299.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,17591.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047849178314209,1.0,0.0,0.0,2.5929110050201416,2.5929229259490967,4.486095974698401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.68359375,0.0,546.5698852539062,1895.4371337890625,0.0,284.1634826660156,0.6458484530448914,1.0,0.0,3.0,1.0,0.0
17655900,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8533286452293396,0.1790089607238769,0.160333514213562,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5559206008911133,0.050000000745058,0.0481999740004539,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5559206008911133,0.050000000745058,0.0356003381311893,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5559206008911133,0.050000000745058,0.0481999740004539,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5559206008911133,0.050000000745058,0.228639930486679,284.9593200683594,284.95001220703125,300.19677734375,295.6540832519531,297.9930419921875,297.3736267089844,284.9572448730469,1.0,0.1615167558193206,1.0,0.0,0.6491478085517883,1.0,-0.6251946091651917,4.289186392725242e-07,0.6251941919326782,-0.1364694982767105,0.9155638217926024,0.9155638217926024,0.0,23.97480201721192,25.0,13219.6005859375,0.0,39.53190231323242,1.0,283.1499938964844,284.3498229980469,298.6706237792969,299.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18115.7890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064741134643554,1.0,0.0,0.0,2.6366934776306152,2.6367058753967285,4.638874600004783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.37158203125,0.0,574.3253784179688,1895.4371337890625,0.0,287.2008056640625,0.6538041234016418,1.0,0.0,3.0,1.0,0.0
17655960,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8581710457801819,0.1818773597478866,0.1628856360912323,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.556265652179718,0.050000000745058,0.048197578638792,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.556265652179718,0.050000000745058,0.0355985686182975,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.556265652179718,0.050000000745058,0.048197578638792,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.556265652179718,0.050000000745058,0.2286285609006881,284.9547424316406,284.95001220703125,300.2003479003906,295.6527404785156,298.0008544921875,297.3887023925781,284.9535217285156,1.0,0.1617748588323593,1.0,0.0,0.6466478109359741,1.0,-0.6282359957695007,4.335105927566474e-07,0.6282355785369873,-0.1360610574483871,0.9147830605506896,0.9147830605506896,0.0,23.952911376953125,25.0,13274.751953125,0.0,39.83864212036133,1.0,283.1499938964844,284.3420104980469,298.66912841796875,299.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18513.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081126749515533,1.0,0.0,0.0,2.663844585418701,2.6638572216033936,4.734903029657289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.90771484375,0.0,592.3723754882812,1895.4371337890625,0.0,290.168701171875,0.6633616089820862,1.0,0.0,3.0,1.0,0.0
17656020,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8631009459495544,0.1847898662090301,0.1654755026102066,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5566210150718689,0.050000000745058,0.048195119947195,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5566210150718689,0.050000000745058,0.0355967506766319,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5566210150718689,0.050000000745058,0.048195119947195,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5566210150718689,0.050000000745058,0.2286168932914734,284.9506225585937,284.95001220703125,300.2034912109375,295.651123046875,298.0084533691406,297.4040222167969,284.9486389160156,1.0,0.1620382517576217,1.0,0.0,0.6441478133201599,1.0,-0.6313220858573914,4.3820446649078804e-07,0.6313216686248779,-0.1355686038732528,0.9129945039749146,0.9129945039749146,0.0,23.931032180786133,25.0,13347.4140625,0.0,40.15208053588867,1.0,283.1499938964844,284.3298034667969,298.66729736328125,299.729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19171.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097205400466919,1.0,0.0,0.0,2.706979274749756,2.7069923877716064,4.889486149295408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.23046875,0.0,621.9166870117188,1895.4371337890625,0.0,293.1022033691406,0.6713093519210815,1.0,0.0,3.0,1.0,0.0
17656080,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.868119478225708,0.1877478808164596,0.1681049019098281,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5569875240325928,0.050000000745058,0.0481925942003726,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5569875240325928,0.050000000745058,0.0355948843061924,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5569875240325928,0.050000000745058,0.0481925942003726,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5569875240325928,0.050000000745058,0.2286049127578735,284.9465026855469,284.95001220703125,300.2062683105469,295.64923095703125,298.0158996582031,297.4196472167969,284.94561767578125,1.0,0.1623069941997528,1.0,0.0,0.6416478157043457,1.0,-0.6344550848007202,4.430063711424737e-07,0.6344546675682068,-0.134992703795433,0.909704566001892,0.909704566001892,0.0,23.909082412719727,25.0,13400.8974609375,0.0,40.472450256347656,1.0,283.1499938964844,284.3231201171875,298.66412353515625,299.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,19667.12890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111542105674743,1.0,0.0,0.0,2.732007026672364,2.732020378112793,4.980316248293093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4453125,0.0,640.1082763671875,1895.4371337890625,0.0,295.736083984375,0.6804917454719543,1.0,0.0,3.0,1.0,0.0
17656140,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8732326626777649,0.1907586902379989,0.1707786321640014,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.5573669075965881,0.050000000745058,0.048189990222454,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.5573669075965881,0.050000000745058,0.0355929620563983,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.5573669075965881,0.050000000745058,0.048189990222454,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.5573669075965881,0.050000000745058,0.2285925596952438,284.9433288574219,284.95001220703125,300.2087097167969,295.64715576171875,298.0232238769531,297.4356384277344,284.9418334960937,1.0,0.1625812202692031,1.0,0.0,0.6391478180885315,1.0,-0.6376405358314514,4.479265953705181e-07,0.637640118598938,-0.1343367397785186,0.905948042869568,0.905948042869568,0.0,23.88681602478028,25.0,13471.4130859375,0.0,40.80021667480469,1.0,283.1499938964844,284.3126220703125,298.6608581542969,299.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,20400.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124635457992553,1.0,0.0,0.0,2.7718093395233154,2.771823167800904,5.126489099893661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.765625,0.0,669.3828125,1895.4371337890625,0.0,298.15673828125,0.6877495050430298,1.0,0.0,3.0,1.0,0.0
17656200,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8784366846084595,0.1938181668519973,0.1734977662563324,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5577593445777893,0.050000000745058,0.0481873042881488,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5577593445777893,0.050000000745058,0.0355909802019596,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5577593445777893,0.050000000745058,0.0481873042881488,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5577593445777893,0.050000000745058,0.2285798192024231,284.94049072265625,284.95001220703125,300.2108764648437,295.6448669433594,298.0304870605469,297.4519348144531,284.94012451171875,1.0,0.1628610044717788,1.0,0.0,0.6366478204727173,1.0,-0.6408798098564148,4.529726993496297e-07,0.6408793330192566,-0.1336053907871246,0.90129554271698,0.90129554271698,0.0,23.864208221435547,25.0,13523.826171875,0.0,41.1356086730957,1.0,283.1499938964844,284.3077697753906,298.65704345703125,299.7300720214844,293.1499938964844,293.1499938964844,283.1499938964844,20939.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136098623275757,1.0,0.0,0.0,2.7929041385650635,2.792917966842652,5.204815920478723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.44189453125,0.0,686.0841064453125,1895.4371337890625,0.0,300.28814697265625,0.6960837841033936,1.0,0.0,3.0,1.0,0.0
17656260,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8837159276008606,0.1969213187694549,0.1762585043907165,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.5581632852554321,0.050000000745058,0.0481845512986183,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.5581632852554321,0.050000000745058,0.0355889461934566,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.5581632852554321,0.050000000745058,0.0481845512986183,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.5581632852554321,0.050000000745058,0.2285667657852172,284.938720703125,284.95001220703125,300.2127685546875,295.64239501953125,298.0376892089844,297.4684753417969,284.93780517578125,1.0,0.1631463468074798,1.0,0.0,0.6341478228569031,1.0,-0.6441683769226074,4.581480652632308e-07,0.644167959690094,-0.1328043937683105,0.8966960310935974,0.8966960310935974,0.0,23.84145164489746,25.0,13593.0283203125,0.0,41.47846221923828,1.0,283.1499938964844,284.2993469238281,298.6537170410156,299.7306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21700.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146893322467804,1.0,0.0,0.0,2.828451156616211,2.828465700149536,5.3381495490612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.52587890625,0.0,713.9171752929688,1895.4371337890625,0.0,302.3058166503906,0.7023901343345642,1.0,0.0,3.0,1.0,0.0
17656320,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8890458345413208,0.2000584751367569,0.1790535151958465,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5585757493972778,0.050000000745058,0.0481817536056041,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5585757493972778,0.050000000745058,0.035586878657341,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5585757493972778,0.050000000745058,0.0481817536056041,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5585757493972778,0.050000000745058,0.2285534888505935,284.9373474121094,284.95001220703125,300.2144775390625,295.63983154296875,298.0448303222656,297.4852600097656,284.9375,1.0,0.1634371876716613,1.0,0.0,0.6316478252410889,1.0,-0.6474977135658264,4.634528920632874e-07,0.6474972367286682,-0.1319404393434524,0.8917208909988403,0.8917208909988403,0.0,23.81892204284668,25.0,13645.0029296875,0.0,41.82832717895508,1.0,283.1499938964844,284.2962951660156,298.6501770019531,299.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,22240.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415677011013031,1.0,0.0,0.0,2.845456838607788,2.8454713821411133,5.402531542131328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.248046875,0.0,728.4928588867188,1895.4371337890625,0.0,304.1610412597656,0.7037965059280396,1.0,0.0,3.0,1.0,0.0
17656380,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8944079279899597,0.2032295763492584,0.1818782538175583,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5589949488639832,0.050000000745058,0.0481789223849773,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5589949488639832,0.050000000745058,0.0355847850441932,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5589949488639832,0.050000000745058,0.0481789223849773,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5589949488639832,0.050000000745058,0.2285400629043579,284.9404602050781,284.95001220703125,300.2160339355469,295.6371765136719,298.0519714355469,297.5022277832031,284.94287109375,1.0,0.1637333631515503,1.0,0.0,0.6291478276252747,1.0,-0.6508623957633972,4.688910451022821e-07,0.650861918926239,-0.1310225278139114,0.8899192214012146,0.8899192214012146,0.0,23.79679298400879,25.0,13682.2353515625,0.0,42.18490219116211,1.0,283.1499938964844,284.3023986816406,298.6459350585937,299.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,22252.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164763987064361,1.0,0.0,0.0,2.8358476161956787,2.835862398147583,5.366104574022756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.90234375,0.0,722.0821533203125,1895.4371337890625,0.0,305.6690673828125,0.704214870929718,1.0,0.0,3.0,1.0,0.0
17656440,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.899797260761261,0.2064359337091446,0.1847345232963562,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.559421181678772,0.050000000745058,0.0481760539114475,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.559421181678772,0.050000000745058,0.0355826690793037,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.559421181678772,0.050000000745058,0.0481760539114475,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.559421181678772,0.050000000745058,0.2285264581441879,284.9468994140625,284.95001220703125,300.21746826171875,295.6344299316406,298.0591735839844,297.5194091796875,284.94921875,1.0,0.164034828543663,1.0,0.0,0.6266478300094604,1.0,-0.6542646288871765,4.744737793771492e-07,0.6542641520500183,-0.1300622373819351,0.8920929431915283,0.8920929431915283,0.0,23.77491950988769,25.0,13738.22265625,0.0,42.548377990722656,1.0,283.1499938964844,284.30645751953125,298.6423034667969,299.7266540527344,293.1499938964844,293.1499938964844,283.1499938964844,22205.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172104299068451,1.0,0.0,0.0,2.8379600048065186,2.837974548339844,5.374101874622284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.24267578125,0.0,723.2313232421875,1895.4371337890625,0.0,307.05889892578125,0.7016806602478027,1.0,0.0,3.0,1.0,0.0
17656500,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9052351713180542,0.2096697241067886,0.1876184642314911,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5598526000976562,0.050000000745058,0.0481731630861759,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5598526000976562,0.050000000745058,0.0355805344879627,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5598526000976562,0.050000000745058,0.0481731630861759,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5598526000976562,0.050000000745058,0.2285127341747284,284.9545288085937,284.95001220703125,300.21881103515625,295.63165283203125,298.0664978027344,297.53680419921875,284.9579772949219,1.0,0.1643414944410324,1.0,0.0,0.6241478323936462,1.0,-0.6576998829841614,4.802067792297748e-07,0.6576994061470032,-0.1290710121393203,0.8973076343536377,0.8973076343536377,0.0,23.75346565246582,25.0,13779.3408203125,0.0,42.91851425170898,1.0,283.1499938964844,284.3159484863281,298.6387634277344,299.7251281738281,293.1499938964844,293.1499938964844,283.1499938964844,21733.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178817868232727,1.0,0.0,0.0,2.8220996856689453,2.8221142292022705,5.31420198512933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.45849609375,0.0,709.8696899414062,1895.4371337890625,0.0,308.3344116210937,0.7001480460166931,1.0,0.0,3.0,1.0,0.0
17656560,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9109533429145812,0.2129276096820831,0.1905257552862167,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5602870583534241,0.050000000745058,0.0481702610850334,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5602870583534241,0.050000000745058,0.0355783924460411,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5602870583534241,0.050000000745058,0.0481702610850334,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5602870583534241,0.050000000745058,0.2284989804029464,284.9629821777344,284.95001220703125,300.2201232910156,295.62890625,298.07403564453125,297.55438232421875,284.9656677246094,1.0,0.1646531969308853,1.0,0.0,0.621647834777832,1.0,-0.6611630916595459,4.86095586893498e-07,0.6611626148223877,-0.1280609369277954,0.9059245586395264,0.9059245586395264,0.0,23.73259735107422,25.0,13840.185546875,0.0,43.29502487182617,1.0,283.1499938964844,284.3210144042969,298.6361083984375,299.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,21339.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186013638973236,1.0,0.0,0.0,2.8233797550201416,2.823394060134888,5.319024012351292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.35205078125,0.0,708.4448852539062,1895.4371337890625,0.0,309.7061462402344,0.7030191421508789,1.0,0.0,3.0,1.0,0.0
17656620,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9168840646743774,0.2161966860294342,0.1934491842985153,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5607215166091919,0.050000000745058,0.0481673739850521,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5607215166091919,0.050000000745058,0.0355762578547,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5607215166091919,0.050000000745058,0.0481673739850521,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5607215166091919,0.050000000745058,0.2284852862358093,284.9674072265625,284.95001220703125,300.221435546875,295.62615966796875,298.0818786621094,297.5722045898437,284.9678955078125,1.0,0.1649696677923202,1.0,0.0,0.6191478371620178,1.0,-0.664645791053772,4.921423055748164e-07,0.6646453142166138,-0.1270438134670257,0.9141182899475098,0.9141182899475098,0.0,23.712608337402344,25.0,13919.8056640625,0.0,43.67734146118164,1.0,283.1499938964844,284.31695556640625,298.63482666015625,299.7289428710937,293.1499938964844,293.1499938964844,283.1499938964844,21347.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195321798324585,1.0,0.0,0.0,2.851855993270874,2.851870536804199,5.426858820101188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.69970703125,0.0,727.6119995117188,1895.4371337890625,0.0,311.48785400390625,0.7068894505500793,1.0,0.0,3.0,1.0,0.0
17656680,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9228992462158204,0.2194647043943405,0.1963761299848556,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5611505508422852,0.050000000745058,0.0481645353138446,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5611505508422852,0.050000000745058,0.035574160516262,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5611505508422852,0.050000000745058,0.0481645353138446,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5611505508422852,0.050000000745058,0.2284718155860901,284.9685363769531,284.95001220703125,300.2228088378906,295.6235046386719,298.0900573730469,297.5902709960937,284.96905517578125,1.0,0.1652904897928238,1.0,0.0,0.6166478395462036,1.0,-0.6681331396102905,4.983428425475722e-07,0.6681326627731323,-0.1260302662849426,0.92087984085083,0.92087984085083,0.0,23.694089889526367,25.0,13984.5625,0.0,44.064491271972656,1.0,283.1499938964844,284.31451416015625,298.6334228515625,299.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,21312.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205924868583679,1.0,0.0,0.0,2.8709678649902344,2.8709826469421387,5.499839517142391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.66943359375,0.0,740.4452514648438,1895.4371337890625,0.0,313.5273742675781,0.714123010635376,1.0,0.0,3.0,1.0,0.0
17656740,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9289087653160096,0.2227303087711334,0.1993018388748169,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5615721940994263,0.050000000745058,0.048161756247282,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5615721940994263,0.050000000745058,0.0355721078813076,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5615721940994263,0.050000000745058,0.048161756247282,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5615721940994263,0.050000000745058,0.2284586280584335,284.9680480957031,284.95001220703125,300.2242736816406,295.62091064453125,298.0987854003906,297.6087341308594,284.9672241210937,1.0,0.1656152456998825,1.0,0.0,0.6141478419303894,1.0,-0.6716195344924927,5.047016884418554e-07,0.6716190576553345,-0.1250326335430145,0.9267730712890624,0.9267730712890624,0.0,23.677143096923828,25.0,14068.921875,0.0,44.45597457885742,1.0,283.1499938964844,284.3057556152344,298.6322937011719,299.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,21628.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421801745891571,1.0,0.0,0.0,2.9116690158843994,2.911684036254883,5.656885377902654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.083984375,0.0,770.6394653320312,1895.4371337890625,0.0,315.8666687011719,0.7210833430290222,1.0,0.0,3.0,1.0,0.0
17656800,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9688449501991272,0.2260373085737228,0.2021050006151199,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7455653548240662,0.146976888179779,0.0985393598675727,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.5843465328216553,0.050000000745058,0.0354729294776916,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.5843465328216553,0.050000000745058,0.0480274744331836,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.5843465328216553,0.050000000745058,0.2278216630220413,284.96978759765625,284.95001220703125,300.2258605957031,295.61846923828125,298.1130676269531,297.626708984375,284.98858642578125,1.0,0.1667647957801818,1.0,0.0,0.6116478443145752,1.0,-0.7343363761901855,5.732682097914221e-07,0.7343357801437378,-0.1370030641555786,0.9336866736412048,0.9336866736412048,0.0,20.892507553100582,43.0,14908.876953125,0.0,48.83831024169922,1.0,283.1499938964844,284.3406677246094,298.6313171386719,299.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,21824.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231390357017517,1.0,0.0,0.0,2.939174175262451,2.9391894340515137,5.764265438301663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.72607421875,0.0,791.3917846679688,1895.4371337890625,0.0,318.47027587890625,0.7304816842079163,1.0,0.0,3.0,1.0,0.0
17656860,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9840227961540222,0.2295205444097519,0.205105260014534,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8394852876663208,0.1438876241445541,0.1363970637321472,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.592342734336853,0.050000000745058,0.0354420356452465,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.592342734336853,0.050000000745058,0.0479856468737125,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.592342734336853,0.050000000745058,0.2276232540607452,285.0809936523437,284.95001220703125,300.22760009765625,295.6161499023437,298.1018981933594,297.6167907714844,285.1116027832031,1.0,0.1713951081037521,1.0,0.0,0.609147846698761,1.0,-0.7831069231033325,6.309537070592341e-07,0.7831063270568848,-0.144986554980278,1.0,1.0,0.0,20.360015869140625,43.0,16077.306640625,0.0,54.68484878540039,1.0,283.1499938964844,284.4202880859375,298.65924072265625,299.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,20794.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286268651485443,1.0,0.0,0.0,3.021134853363037,3.021150588989258,6.090227770982892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.87109375,0.0,845.4435424804688,1895.4371337890625,0.0,329.34344482421875,0.7458464503288269,1.0,0.0,3.0,1.0,0.0
