time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.9637319445610046,0.233057901263237,0.208366721868515,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8164896965026855,0.1411783397197723,0.1354863196611404,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.5739169716835022,0.050000000745058,0.0355155691504478,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.5739169716835022,0.050000000745058,0.0480852052569389,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.5739169716835022,0.050000000745058,0.2280955016613006,285.1266174316406,284.95001220703125,300.2295837402344,295.6140441894531,298.0898742675781,297.6070861816406,285.12664794921875,1.0,0.177092358469963,1.0,0.0,0.6066478490829468,1.0,-0.786706805229187,6.392861564563646e-07,0.7867061495780945,-0.1442248672246933,1.0,1.0,0.0,22.9394760131836,31.0,16209.5693359375,0.0,58.64463806152344,1.0,283.1499938964844,284.410888671875,298.6923828125,299.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,21351.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384276568889618,1.0,0.0,0.0,3.077782154083252,3.07779860496521,6.320756824607088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.38330078125,0.0,892.445068359375,1895.4371337890625,0.0,349.5669250488281,0.7616782188415527,1.0,0.0,3.0,1.0,0.0
17656980,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.994201362133026,0.2365747690200805,0.2071874141693115,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8414538502693176,0.1399840414524078,0.1335999369621276,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.5985353589057922,0.050000000745058,0.0354192703962326,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8060252666473389,0.1463951468467712,0.1166352406144142,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.5985353589057922,0.050000000745058,0.2274770587682724,285.1380310058594,284.95001220703125,300.2318115234375,295.6121520996094,298.0946960449219,297.6066589355469,285.1672058105469,1.0,0.1805520951747894,1.0,0.0,0.6041478514671326,1.0,-0.8630644083023071,7.367552825598978e-07,0.8630636930465698,-0.160020425915718,1.0,1.0,0.0,20.461902618408203,31.0,17339.236328125,0.0,67.02755737304688,1.0,283.1499938964844,284.4569396972656,298.7017517089844,299.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,22252.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480509757995605,1.0,0.0,0.0,3.142083168029785,3.1421000957489014,6.587621328435489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.384765625,0.0,949.5546264648438,1895.4371337890625,0.0,370.5206298828125,0.7745766043663025,1.0,0.0,3.0,1.0,0.0
17657040,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.9865722060203552,0.2419016063213348,0.1984792351722717,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8438125848770142,0.1397688239812851,0.1329277455806732,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6015585660934448,0.050000000745058,0.0354084558784961,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8510132431983948,0.1428658217191696,0.1365027576684951,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6015585660934448,0.050000000745058,0.2274075746536255,285.2284851074219,284.95001220703125,300.2343444824219,295.6105041503906,298.0827941894531,297.5941162109375,285.2392883300781,1.0,0.1824549734592437,1.0,0.0,0.6016478538513184,1.0,-0.8838304281234741,7.696295369896688e-07,0.883829653263092,-0.1653189659118652,1.0,1.0,0.0,20.31437110900879,25.0,17837.48046875,0.0,69.59981536865234,1.0,283.1499938964844,284.48883056640625,298.7175598144531,300.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,22887.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459638237953186,1.0,0.0,0.0,3.186591625213623,3.186609029769897,6.775574661332939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.06201171875,0.0,990.481201171875,1895.4371337890625,0.0,397.3433227539063,0.7882254123687744,1.0,0.0,3.0,1.0,0.0
17657100,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9894816279411316,0.2468741983175277,0.2055399268865585,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.837685227394104,0.1402042061090469,0.1330698430538177,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.596280574798584,0.050000000745058,0.0354271680116653,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.840495228767395,0.140226125717163,0.1344944834709167,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.596280574798584,0.050000000745058,0.2275277823209762,285.23687744140625,284.95001220703125,300.2372131347656,295.609130859375,298.0846862792969,297.5992126464844,285.2339172363281,1.0,0.1836824268102646,1.0,0.0,0.5991478562355042,1.0,-0.8833339810371399,7.737666578577773e-07,0.8833332061767578,-0.1618130356073379,1.0,1.0,0.0,21.0004825592041,25.0,17883.380859375,0.0,71.09777069091797,1.0,283.1499938964844,284.46978759765625,298.7166748046875,300.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,23723.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470630019903183,1.0,0.0,0.0,3.244271278381348,3.24428939819336,7.023080001999915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.447265625,0.0,1045.24609375,1895.4371337890625,0.0,424.5543518066406,0.7995260953903198,1.0,0.0,3.0,1.0,0.0
17657160,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9903308749198914,0.2512232363224029,0.2078042477369308,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.8368362784385681,0.1410193890333175,0.1336709111928939,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.5945765376091003,0.050000000745058,0.035433355718851,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.8347251415252686,0.1387194395065307,0.1325954049825668,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.5945765376091003,0.050000000745058,0.2275674939155578,285.2259826660156,284.95001220703125,300.240478515625,295.6080627441406,298.1068115234375,297.62908935546875,285.22314453125,1.0,0.1841945499181747,1.0,0.0,0.5966478586196899,1.0,-0.884550154209137,7.811856903572334e-07,0.8845493793487549,-0.1608944088220596,1.0,1.0,0.0,21.24371719360352,25.0,17873.85546875,0.0,71.67432403564453,1.0,283.1499938964844,284.4532165527344,298.695068359375,300.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,24297.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784107506275177,1.0,0.0,0.0,3.283231973648072,3.283250570297241,7.192774660325085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.43359375,0.0,1083.3575439453125,1895.4371337890625,0.0,444.9439697265625,0.8118404150009155,1.0,0.0,3.0,1.0,0.0
17657220,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.982848584651947,0.256314605474472,0.1906284838914871,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8544455170631409,0.1421537399291992,0.1345251500606537,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.7849885821342468,0.146168828010559,0.076555036008358,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.848264217376709,0.1381679773330688,0.1315360516309738,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.6073741912841797,0.050000000745058,0.2272791266441345,285.2172546386719,284.95001220703125,300.2441711425781,295.6073608398437,298.1243591308594,297.6489562988281,285.2229309082031,1.0,0.1854675263166427,1.0,0.0,0.5941478610038757,1.0,-0.9126692414283752,8.256805585915572e-07,0.9126684069633484,-0.1667330414056778,1.0,1.0,0.0,20.02906990051269,25.0,18211.67578125,0.0,74.71257781982422,1.0,283.1499938964844,284.4499206542969,298.6668701171875,300.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,25087.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829833507537842,1.0,0.0,0.0,3.33617901802063,3.336198091506958,7.426633601426147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.0947265625,0.0,1136.6197509765625,1895.4371337890625,0.0,457.3888244628906,0.821998119354248,1.0,0.0,3.0,1.0,0.0
17657280,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9783489108085632,0.26470547914505,0.1823992282152176,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8649751543998718,0.1435324698686599,0.1356867104768753,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8636938333511353,0.1414539515972137,0.0997717007994651,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8558118343353271,0.1383896172046661,0.1313731968402862,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6134030222892761,0.050000000745058,0.2271502912044525,285.2509765625,284.95001220703125,300.2483215332031,295.60699462890625,298.1177978515625,297.6401672363281,285.256103515625,1.0,0.1868890523910522,1.0,0.0,0.5916478633880615,1.0,-0.931726574897766,8.589826165916747e-07,0.9317256808280944,-0.1699912697076797,1.0,1.0,0.0,19.579404830932617,28.0,18520.919921875,0.0,77.43649291992188,1.0,283.1499938964844,284.46343994140625,298.6505432128906,300.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,25616.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864128530025482,1.0,0.0,0.0,3.371167659759521,3.371187210083008,7.583225851703901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.431640625,0.0,1172.757568359375,1895.4371337890625,0.0,466.9558715820313,0.833357572555542,1.0,0.0,3.0,1.0,0.0
17657340,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9811285734176636,0.2719163298606872,0.1873432099819183,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.8630313277244568,0.145145371556282,0.1371132880449295,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8529595136642456,0.1371602118015289,0.0977107807993888,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8522189259529114,0.1394174396991729,0.1319383531808853,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.6097944974899292,0.050000000745058,0.2272263169288635,285.2571716308594,284.95001220703125,300.25299072265625,295.6070861816406,298.0679016113281,297.5823974609375,285.2583923339844,1.0,0.1885859370231628,1.0,0.0,0.5891478657722473,1.0,-0.9376686215400696,8.745024047129846e-07,0.9376677870750428,-0.1704976558685302,1.0,1.0,0.0,20.068065643310547,28.0,18904.41015625,0.0,79.31094360351562,1.0,283.1499938964844,284.46893310546875,298.6427917480469,300.0233764648437,293.1499938964844,293.1499938964844,283.1499938964844,26372.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489546924829483,1.0,0.0,0.0,3.42060923576355,3.420629501342773,7.807288397998491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.40478515625,0.0,1225.1173095703125,1895.4371337890625,0.0,475.8779602050781,0.8426682949066162,1.0,0.0,3.0,1.0,0.0
17657400,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.9838616251945496,0.277696818113327,0.192655012011528,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8611913323402405,0.1469676345586776,0.1387573778629303,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.84157395362854,0.134848415851593,0.0954304337501525,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8498831391334534,0.1410232633352279,0.1332469880580902,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.6058767437934875,0.050000000745058,0.2273103594779968,285.2668762207031,284.95001220703125,300.2582092285156,295.6075744628906,298.05926513671875,297.5697631835937,285.27001953125,1.0,0.1905041337013244,1.0,0.0,0.5866478681564331,1.0,-0.9449506998062134,8.924149028644024e-07,0.9449498057365416,-0.1714414805173874,1.0,1.0,0.0,20.613433837890625,31.0,19206.1484375,0.0,81.55042266845703,1.0,283.1499938964844,284.47906494140625,298.6419372558594,300.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,26869.865234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928735196590423,1.0,0.0,0.0,3.4526829719543457,3.4527037143707275,7.954387228892301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.18115234375,0.0,1259.904052734375,1895.4371337890625,0.0,485.5398254394531,0.853326678276062,1.0,0.0,3.0,1.0,0.0
17657460,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9862368702888488,0.2825914621353149,0.1977222263813018,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8599406480789185,0.1489572077989578,0.1405749469995498,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.834210991859436,0.1341946721076965,0.0944260880351066,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.848413348197937,0.1428080052137375,0.1348604410886764,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6021202802658081,0.050000000745058,0.2273929268121719,285.2735900878906,284.95001220703125,300.2640380859375,295.6085205078125,298.0702819824219,297.5824890136719,285.2748413085937,1.0,0.1926515102386474,1.0,0.0,0.5841478705406189,1.0,-0.9540430903434752,9.135392815551312e-07,0.9540421366691588,-0.172952264547348,1.0,1.0,0.0,21.170711517333984,31.0,19415.623046875,0.0,84.18815612792969,1.0,283.1499938964844,284.4759521484375,298.64288330078125,300.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,27604.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963200092315674,1.0,0.0,0.0,3.499573469161988,3.499594688415528,8.171909371412767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.2734375,0.0,1311.9364013671875,1895.4371337890625,0.0,495.7626037597656,0.8620197772979736,1.0,0.0,3.0,1.0,0.0
17657520,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9883958697319032,0.2869242429733276,0.2027872055768966,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.8589478135108948,0.151075080037117,0.1425336450338363,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.8295265436172485,0.1345950812101364,0.0943556055426597,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8472509980201721,0.1447400450706482,0.1366346478462219,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.598342776298523,0.050000000745058,0.2274780124425888,285.2802734375,284.95001220703125,300.2704772949219,295.6099853515625,298.0816955566406,297.59478759765625,285.2827453613281,1.0,0.19501793384552,1.0,0.0,0.5816478729248047,1.0,-0.9646194577217102,9.375517606713402e-07,0.9646185040473938,-0.174978032708168,1.0,1.0,0.0,21.757614135742188,34.0,19629.447265625,0.0,87.21112823486328,1.0,283.1499938964844,284.4786071777344,298.6425170898437,300.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,28078.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994860291481018,1.0,0.0,0.0,3.529507637023926,3.529529094696045,8.312305794788699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.66943359375,0.0,1345.890625,1895.4371337890625,0.0,505.3482055664063,0.8721630573272705,1.0,0.0,3.0,1.0,0.0
17657580,297.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.8991018533706665,0.2945557534694671,0.1055487990379333,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.9805395007133484,0.1533417850732803,0.1414655745029449,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9486223459243774,0.1357542127370834,0.0946776047348976,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9736603498458862,0.1468729525804519,0.1382454484701156,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8330833911895752,0.1360675543546676,0.4186120927333832,285.2976379394531,284.95001220703125,300.277587890625,295.61199951171875,298.1119384765625,297.6024475097656,285.33087158203125,1.0,0.1994980573654174,1.0,0.0,0.5791478753089905,1.0,-1.0744786262512207,1.1268126627328456e-06,1.0744775533676147,-0.2053341567516327,1.0,1.0,0.0,15.878687858581545,34.0,21177.8125,0.0,100.54774475097656,1.0,283.1499938964844,284.536865234375,298.64404296875,300.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,28798.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026183724403381,1.0,0.0,0.0,3.5744776725769043,3.5744998455047607,8.525473162990238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.525390625,0.0,1397.993896484375,1895.4371337890625,0.0,515.0194091796875,0.8803902864456177,1.0,0.0,3.0,1.0,0.0
17657640,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8715232610702515,0.3156325817108154,0.0869771540164947,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8715232610702515,0.1607620865106582,0.0915911346673965,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8715232610702515,0.140000894665718,0.0676488950848579,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.8715232610702515,0.1536421924829483,0.0915911346673965,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9757201671600342,0.1329101771116256,0.5960580110549927,285.4617004394531,284.95001220703125,300.2854309082031,295.6145324707031,298.1155700683594,297.584716796875,285.4801330566406,1.0,0.2043655663728714,1.0,0.0,0.5766478776931763,1.0,-1.1206283569335938,1.2202311836517763e-06,1.1206271648406982,-0.2187994718551635,1.0,1.0,0.0,15.291864395141602,54.0,22396.662109375,0.0,109.89359283447266,1.0,283.1499938964844,284.6313171386719,298.68218994140625,300.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,29256.419921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108657479286194,1.0,0.0,0.0,3.6027536392211914,3.602776050567627,8.660888397571398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.4208984375,0.0,1431.4337158203125,1895.4371337890625,0.0,541.4019165039062,0.890134334564209,1.0,0.0,3.0,1.0,0.0
17657700,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8835022449493408,0.3299047946929931,0.0946666747331619,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8835022449493408,0.1678896993398666,0.0996885672211647,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.9274483323097228,0.1446945518255233,0.0842490121722221,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8835022449493408,0.1600071042776107,0.0996885672211647,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.958603024482727,0.1299483925104141,0.5907669067382812,285.5296936035156,284.95001220703125,300.2940368652344,295.61767578125,298.3703918457031,297.88873291015625,285.54449462890625,1.0,0.212237924337387,1.0,0.0,0.5741478800773621,1.0,-1.1628838777542114,1.3121946267347084e-06,1.1628825664520264,-0.232284128665924,1.0,1.0,0.0,16.272384643554688,54.0,23095.064453125,0.0,122.4151382446289,1.0,283.1499938964844,284.6582946777344,298.7187194824219,300.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,29966.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228497385978699,1.0,0.0,0.0,3.6462230682373047,3.6462459564208975,8.871146519595641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.7021484375,0.0,1483.8748779296875,1895.4371337890625,0.0,582.2230834960938,0.8979964852333069,1.0,0.0,3.0,1.0,0.0
17657760,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9008919596672058,0.3387152552604675,0.1068695187568664,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9008919596672058,0.1732055246829986,0.1125387474894523,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.9687254428863524,0.1440253108739853,0.1011793538928031,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9008919596672058,0.1647510975599289,0.1125387474894523,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.9302531480789183,0.1285441368818283,0.5815755724906921,285.599365234375,284.95001220703125,300.303466796875,295.6214294433594,298.3582458496094,297.85528564453125,285.61474609375,1.0,0.2221603244543075,1.0,0.0,0.5716478824615479,1.0,-1.2172327041625977,1.434348973816668e-06,1.217231273651123,-0.25021693110466,1.0,1.0,0.0,17.701675415039062,74.0,24131.517578125,0.0,140.18226623535156,1.0,283.1499938964844,284.7128295898437,298.7372131347656,300.38916015625,293.1499938964844,293.1499938964844,283.1499938964844,30412.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352513194084167,1.0,0.0,0.0,3.6732213497161865,3.6732447147369385,9.003005629892868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4736328125,0.0,1517.0816650390625,1895.4371337890625,0.0,627.7628173828125,0.9074324369430542,1.0,0.0,3.0,1.0,0.0
17657820,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9185429215431212,0.3437114357948303,0.1199622079730033,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9185429215431212,0.1762017011642456,0.1263259798288345,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.9457696676254272,0.1432986557483673,0.1006416380405426,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9694351553916932,0.1670724749565124,0.1461521089076995,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.9060518741607666,0.1281050443649292,0.5776752829551697,285.676513671875,284.95001220703125,300.313720703125,295.6258544921875,298.3635559082031,297.8381042480469,285.694091796875,1.0,0.2340452224016189,1.0,0.0,0.5691478848457336,1.0,-1.2836971282958984,1.5915858284643036e-06,1.2836955785751345,-0.2727791965007782,1.0,1.0,0.0,19.381797790527344,74.0,25351.89453125,0.0,163.8599853515625,1.0,283.1499938964844,284.7719116210937,298.7501525878906,300.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,31116.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481358766555786,1.0,0.0,0.0,3.715507745742798,3.715531587600708,9.211485121340955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.0517578125,0.0,1570.08154296875,1895.4371337890625,0.0,678.867919921875,0.9150059819221495,1.0,0.0,3.0,1.0,0.0
17657880,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.9357753992080688,0.3471425771713257,0.1335189938545227,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.9899260401725768,0.1773275732994079,0.1663828641176223,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.9236652255058287,0.1433132141828537,0.1004274263978004,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.9751567244529724,0.166072741150856,0.1579547971487045,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.887443482875824,0.1281947493553161,0.5770966410636902,285.7745361328125,284.95001220703125,300.3248596191406,295.6309509277344,298.36895751953125,297.8183898925781,285.7942810058594,1.0,0.2478726804256439,1.0,0.0,0.5666478872299194,1.0,-1.3626887798309326,1.7907232177094556e-06,1.3626869916915894,-0.2996588349342346,1.0,1.0,0.0,21.33083152770996,94.0,26744.341796875,0.0,194.6214141845703,1.0,283.1499938964844,284.8479309082031,298.7622985839844,300.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,31552.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616210103034973,1.0,0.0,0.0,3.7414863109588623,3.741510391235352,9.340747055830434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.98828125,0.0,1603.24609375,1895.4371337890625,0.0,736.7669067382812,0.9241956472396852,1.0,0.0,3.0,1.0,0.0
17657940,298.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.978988528251648,0.3466590046882629,0.1834895759820938,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.9310102462768556,0.1761061996221542,0.1675852388143539,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8653705716133118,0.1438704431056976,0.1007367074489593,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.90931636095047,0.1660285592079162,0.1576022952795028,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.8348554968833923,0.1285129189491272,0.5787407755851746,285.8639221191406,284.95001220703125,300.3369445800781,295.6367492675781,298.3569641113281,297.7843322753906,285.8774719238281,1.0,0.2627026438713074,1.0,0.0,0.5641478896141052,1.0,-1.425912857055664,1.965579485840862e-06,1.4259109497070312,-0.3200037181377411,1.0,1.0,0.0,25.91991233825684,94.0,27882.541015625,0.0,229.247314453125,1.0,283.1499938964844,284.904541015625,298.7745361328125,300.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,32253.498046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757645964622498,1.0,0.0,0.0,3.782791376113892,3.782815933227539,9.54812435338681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6513671875,0.0,1656.9329833984375,1895.4371337890625,0.0,802.6552124023438,0.93152916431427,1.0,0.0,3.0,1.0,0.0
17658000,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.997197687625885,0.3414773046970367,0.2327519506216049,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.8751144409179688,0.1757857948541641,0.167129248380661,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.8214778900146484,0.1448079794645309,0.1013978272676467,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.8589205145835876,0.1665772348642349,0.1580336987972259,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.7909727096557617,0.1288705766201019,0.581170380115509,285.9385681152344,284.95001220703125,300.3500061035156,295.643310546875,298.31854248046875,297.7208557128906,285.950439453125,1.0,0.2784599661827087,1.0,0.0,0.561647891998291,1.0,-1.488741159439087,2.1506073153432226e-06,1.488739013671875,-0.3385038077831268,1.0,1.0,0.0,31.639955520629883,114.0,28885.90234375,0.0,269.5064392089844,1.0,283.1499938964844,284.9568786621094,298.7789001464844,300.72247314453125,293.1499938964844,293.1499938964844,283.1499938964844,32683.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892806053161621,1.0,0.0,0.0,3.807922601699829,3.8079476356506334,9.67541268437344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.18603515625,0.0,1690.1766357421875,1895.4371337890625,0.0,870.8634033203125,0.9405140280723572,1.0,0.0,3.0,1.0,0.0
17658060,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.9990000128746032,0.3336839973926544,0.2762595117092132,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8314678072929382,0.1761385053396225,0.1674147993326187,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7810623049736023,0.1459319591522216,0.1023069992661476,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8181778192520142,0.167478933930397,0.1589799672365188,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7509145736694336,0.1290959417819976,0.5836981534957886,285.9975280761719,284.95001220703125,300.3638000488281,295.65045166015625,298.2626953125,297.6402587890625,286.0062866210937,1.0,0.2947335243225097,1.0,0.0,0.5591478943824768,1.0,-1.5465774536132812,2.332733856746927e-06,1.5465751886367798,-0.3533769845962524,1.0,1.0,0.0,38.81618118286133,114.0,29766.24609375,0.0,314.47760009765625,1.0,283.1499938964844,284.9940490722656,298.7773742675781,300.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,33381.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015807390213013,1.0,0.0,0.0,3.848374843597412,3.848400354385376,9.882072617983797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.18994140625,0.0,1744.6163330078125,1895.4371337890625,0.0,937.6381225585938,0.9476385116577148,1.0,0.0,3.0,1.0,0.0
17658120,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9695181250572203,0.3252119421958923,0.2967588901519775,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.784386396408081,0.1767934411764145,0.1682940572500229,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7383608222007751,0.1470560878515243,0.1033878251910209,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.7714848518371582,0.1684750914573669,0.1602786630392074,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7097883820533752,0.1290773302316665,0.5860570073127747,286.0433959960937,284.95001220703125,300.3780517578125,295.6579895019531,298.2031555175781,297.5589599609375,286.0448608398437,1.0,0.3106058239936828,1.0,0.0,0.5566479563713074,1.0,-1.5779943466186523,2.447290171403438e-06,1.5779918432235718,-0.3602782487869262,1.0,1.0,0.0,49.35337829589844,102.0,30254.080078125,0.0,358.0779724121094,1.0,283.1499938964844,285.01788330078125,298.7709045410156,300.8249206542969,293.1499938964844,293.1499938964844,283.04998779296875,33806.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122089624404907,1.0,0.0,0.0,3.8727853298187256,3.872811317443848,1.00078352716082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.0947265625,0.0,1778.0262451171875,1895.4371337890625,0.0,998.8843994140624,0.9554489850997924,1.0,0.0,3.0,1.0,0.0
17658180,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9169641733169556,0.3209016919136047,0.2913513779640198,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7520918250083923,0.1775146722793579,0.1693381816148758,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7104299664497375,0.1480457931756973,0.1044166684150695,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.740982711315155,0.1693988740444183,0.1615785509347915,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.6778082251548767,0.12884022295475,0.5872890949249268,285.9845275878906,284.95001220703125,300.3927307128906,295.6659545898437,298.1670837402344,297.50701904296875,285.9742126464844,1.0,0.3204944431781769,1.0,0.0,0.5541479587554932,1.0,-1.577029585838318,2.470125082254526e-06,1.5770272016525269,-0.3601145446300506,1.0,1.0,0.0,59.18177032470703,102.0,30512.701171875,0.0,383.9967041015625,1.0,283.06475830078125,284.9398498535156,298.7754211425781,300.8898620605469,293.1499938964844,293.1499938964844,283.04998779296875,34381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231517791748047,1.0,0.0,0.0,3.905588865280152,3.905615091323853,1.017809040604334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.01416015625,0.0,1823.591064453125,1895.4371337890625,0.0,1065.1624755859375,0.961583971977234,1.0,0.0,3.0,1.0,0.0
17658240,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8902525305747986,0.3193264007568359,0.2890392243862152,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.7357699871063232,0.1782393008470535,0.1702871173620224,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.6937798857688904,0.1488874405622482,0.1052519530057907,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.7254577279090881,0.1702304035425186,0.1626730859279632,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.6602242588996887,0.1285134553909301,0.5872811675071716,285.9452819824219,284.95001220703125,300.4078674316406,295.6742858886719,298.14727783203125,297.4764099121094,285.9423828125,1.0,0.3276349008083343,1.0,0.0,0.551647961139679,1.0,-1.577698826789856,2.498383992133313e-06,1.5776963233947754,-0.360334187746048,1.0,1.0,0.0,66.07494354248047,90.0,30502.126953125,0.0,402.8941650390625,1.0,283.05206298828125,284.9107971191406,298.7475891113281,300.8529052734375,293.1499938964844,293.1499938964844,282.75,34747.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628813624382019,1.0,0.0,0.0,3.9263217449188232,3.926348209381104,1.0286438509865548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.27099609375,0.0,1852.7872314453125,1895.4371337890625,0.0,1100.6912841796875,0.9665164947509766,1.0,0.0,3.0,1.0,0.0
17658300,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.8759883642196655,0.3189003467559814,0.2883914411067962,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.7267370223999023,0.1789134889841079,0.171151116490364,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.6842933297157288,0.1495718657970428,0.1059342622756958,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7165271043777466,0.1709577590227127,0.1636112332344055,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.6499998569488525,0.1281192004680633,0.5866026282310486,285.7916259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.1344909667969,297.4549560546875,285.76739501953125,1.0,0.3324505984783172,1.0,0.0,0.5491479635238647,1.0,-1.579089641571045,2.529483026592061e-06,1.5790871381759644,-0.3607021272182464,1.0,1.0,0.0,70.75298309326172,90.0,31355.25,0.0,416.2537841796875,1.0,282.7936706542969,284.7138977050781,298.7798767089844,301.0021057128906,293.1499938964844,293.1499938964844,282.75,35031.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397784352302551,1.0,0.0,0.0,3.9423439502716064,3.942370653152466,1.0370561085437655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.77978515625,0.0,1875.5621337890625,1895.4371337890625,0.0,1171.8045654296875,0.9703288078308104,1.0,0.0,3.0,1.0,0.0
17658360,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.8680469989776611,0.318812757730484,0.2882372438907623,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7216579914093018,0.1794606894254684,0.171826422214508,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.6789615750312805,0.1500511616468429,0.1064134910702705,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7113062739372253,0.1715267151594162,0.1643229573965072,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.6438129544258118,0.1275976300239563,0.5850481986999512,285.70721435546875,284.95001220703125,300.4393310546875,295.6920166015625,298.1238708496094,297.4363098144531,285.7021789550781,1.0,0.3353037238121032,1.0,0.0,0.5466479659080505,1.0,-1.5792802572250366,2.557648940637592e-06,1.579277753829956,-0.3607698678970337,1.0,1.0,0.0,73.6933364868164,78.0,31350.58203125,0.0,424.29583740234375,1.0,282.7560729980469,284.6542663574219,298.7478332519531,300.9255065917969,293.1499938964844,293.1499938964844,282.45001220703125,35251.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436013579368591,1.0,0.0,0.0,3.954718351364136,3.954745292663574,1.0435767308081267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.45947265625,0.0,1893.2791748046875,1895.4371337890625,0.0,1197.29345703125,0.9732726812362672,1.0,0.0,3.0,1.0,0.0
17658420,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8645370006561279,0.3189506232738495,0.2883640825748443,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.7195590138435364,0.1799696683883667,0.1723998785018921,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.6767343282699585,0.1504281163215637,0.1067672595381736,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.7090997695922852,0.1720276921987533,0.1649023592472076,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567626953125,0.640441358089447,0.127009630203247,0.5828849673271179,285.5458679199219,284.95001220703125,300.4556579589844,295.701416015625,298.1152038574219,297.4201354980469,285.521240234375,1.0,0.3365322351455688,1.0,0.0,0.5441480278968811,1.0,-1.5786453485488892,2.583939021860715e-06,1.578642725944519,-0.360643595457077,1.0,1.0,0.0,75.13101196289062,78.0,32165.7578125,0.0,427.8404541015625,1.0,282.4936828613281,284.4522705078125,298.7730407714844,301.0513610839844,293.1499938964844,293.1499938964844,282.45001220703125,35422.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515900492668152,1.0,0.0,0.0,3.9642722606658936,3.964299440383911,1.0486251085239928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.744140625,0.0,1907.033935546875,1895.4371337890625,0.0,1251.678466796875,0.975545346736908,1.0,0.0,3.0,1.0,0.0
17658480,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8639378547668457,0.3190500140190124,0.2884378433227539,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7195959091186523,0.1803905218839645,0.1728321760892868,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6766453981399536,0.1506688594818115,0.1069778949022293,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.70914226770401,0.1724186986684799,0.1653175950050354,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.6389656662940979,0.1263383328914642,0.5800501108169556,285.46014404296875,284.95001220703125,300.47235107421875,295.71112060546875,298.1068725585937,297.4043273925781,285.4549255371094,1.0,0.3363893330097198,1.0,0.0,0.5416480302810669,1.0,-1.5766021013259888,2.606466068755253e-06,1.5765994787216189,-0.3601792752742767,1.0,1.0,0.0,75.36646270751953,66.0,32118.72265625,0.0,427.3690490722656,1.0,282.4560241699219,284.39239501953125,298.7423400878906,300.96612548828125,293.1499938964844,293.1499938964844,282.1499938964844,35554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529248952865601,1.0,0.0,0.0,3.971642017364502,3.97166919708252,1.052527522915625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.2607421875,0.0,1917.6893310546875,1895.4371337890625,0.0,1260.910888671875,0.977298378944397,1.0,0.0,3.0,1.0,0.0
17658540,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8660062551498413,0.3192111551761627,0.2885717451572418,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.7216192483901978,0.1808032244443893,0.1732127219438552,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6785798072814941,0.1508654356002807,0.1071204915642738,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.7112817168235779,0.1727824211120605,0.1656601876020431,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.639237642288208,0.1256594359874725,0.5769329071044922,285.2973327636719,284.95001220703125,300.4893798828125,295.7211303710937,298.0997619628906,297.3900451660156,285.27227783203125,1.0,0.3351209163665771,1.0,0.0,0.5391480326652527,1.0,-1.574060559272766,2.627978801683639e-06,1.574057936668396,-0.359601616859436,1.0,1.0,0.0,74.53607940673828,66.0,32893.109375,0.0,423.7662658691406,1.0,282.1932983398437,284.18914794921875,298.77264404296875,301.0926818847656,293.1499938964844,293.1499938964844,282.1499938964844,35656.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591103672981262,1.0,0.0,0.0,3.977328538894653,3.97735595703125,1.0555437484072172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.38720703125,0.0,1925.9384765625,1895.4371337890625,0.0,1304.2208251953125,0.9786509871482848,1.0,0.0,3.0,1.0,0.0
17658600,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.870040237903595,0.3192628026008606,0.2885629832744598,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7251158952713013,0.1811496019363403,0.1734908372163772,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6820489764213562,0.1509713232517242,0.1071668118238449,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7149045467376709,0.1730674654245376,0.1658869981765747,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.6408385634422302,0.1249318867921829,0.5734222531318665,285.2103576660156,284.95001220703125,300.5067749023437,295.7314453125,298.0927429199219,297.375732421875,285.2050170898437,1.0,0.3328967988491058,1.0,0.0,0.5366480350494385,1.0,-1.5704978704452517,2.6467780571692856e-06,1.5704952478408811,-0.3587762415409088,1.0,1.0,0.0,72.88211822509766,54.0,32813.71484375,0.0,417.4104309082031,1.0,282.1559143066406,284.12908935546875,298.74822998046875,301.01031494140625,293.1499938964844,293.1499938964844,281.8500061035156,35734.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592922806739807,1.0,0.0,0.0,3.981713771820069,3.981741189956665,1.0578726232779443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.21337890625,0.0,1932.31591796875,1895.4371337890625,0.0,1305.507568359375,0.9796940088272096,1.0,0.0,3.0,1.0,0.0
17658660,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.876273512840271,0.3193479776382446,0.2885835766792297,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7301859855651855,0.1815037578344345,0.1737480461597442,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6872275471687317,0.1510675400495529,0.107182577252388,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7200245261192322,0.1733486503362655,0.1660800278186798,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6438992619514465,0.1242161989212036,0.5698089003562927,285.0463562011719,284.95001220703125,300.5244445800781,295.7420349121094,298.0867919921875,297.36279296875,285.02099609375,1.0,0.3298852145671844,1.0,0.0,0.5341480374336243,1.0,-1.5667444467544556,2.6654488465283066e-06,1.5667418241500854,-0.3579086065292358,1.0,1.0,0.0,70.48949432373047,54.0,33556.515625,0.0,409.0083618164063,1.0,281.89306640625,283.92486572265625,298.7836608886719,301.1410522460937,293.1499938964844,293.1499938964844,281.8500061035156,35795.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647302508354187,1.0,0.0,0.0,3.985094785690308,3.985122203826904,1.0596698984954855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.484375,0.0,1937.242431640625,1895.4371337890625,0.0,1344.3096923828125,0.980498194694519,1.0,0.0,3.0,1.0,0.0
17658720,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8842753767967224,0.3193117976188659,0.2884536683559418,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7365664839744568,0.1818019747734069,0.1739258468151092,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6937905550003052,0.1510978639125824,0.1071306765079498,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7262929677963257,0.1735673993825912,0.1661866605281829,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6481902599334717,0.1234627142548561,0.5659224987030029,284.95855712890625,284.95001220703125,300.5424499511719,295.7528991699219,298.0808410644531,297.3497619628906,284.9531555175781,1.0,0.3261949419975281,1.0,0.0,0.5316480398178101,1.0,-1.5622025728225708,2.6820459879672853e-06,1.5621998310089111,-0.3568463325500488,0.9906619787216188,0.9906619787216188,0.0,67.55517578125,42.0,33449.95703125,0.0,398.7809753417969,1.0,281.8558654785156,283.86480712890625,298.76336669921875,301.0614624023437,293.1499938964844,293.1499938964844,281.54998779296875,35993.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664463996887207,1.0,0.0,0.0,3.98595666885376,3.985984086990357,1.060128283825179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.53466796875,0.0,1939.992919921875,1895.4371337890625,0.0,1342.3948974609375,0.9806230068206788,1.0,0.0,3.0,1.0,0.0
