time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8945220708847046,0.3193172514438629,0.2883581817150116,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7446568012237549,0.1821193546056747,0.1741014122962951,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.702060878276825,0.151140347123146,0.1070706471800804,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7340667247772217,0.1737978160381317,0.1662828922271728,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.6540461182594299,0.1227277368307113,0.5620124340057373,284.8020324707031,284.95001220703125,300.56072998046875,295.7640075683594,298.0759582519531,297.3380432128906,284.78173828125,1.0,0.3219416439533233,1.0,0.0,0.5291480422019958,1.0,-1.5576480627059937,2.6990444439434214e-06,1.557645320892334,-0.3557828366756439,0.8674985766410828,0.8674985766410828,0.0,64.11983489990234,42.0,33970.08984375,0.0,387.2755737304688,1.0,281.5934753417969,283.682373046875,298.7999267578125,301.1858825683594,293.1499938964844,293.1499938964844,281.54998779296875,40429.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694138050079346,1.0,0.0,0.0,3.907296895980835,3.907324314117432,1.0186995496042073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.259765625,0.0,1874.18603515625,1895.4371337890625,0.0,1378.242919921875,0.9629365801811218,1.0,0.0,3.0,1.0,0.0
17658840,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.906964898109436,0.3193700611591339,0.2881800532341003,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7545516490936279,0.1824559867382049,0.1742368042469024,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7118323445320129,0.1511978507041931,0.1069778650999069,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7434486150741577,0.1740412712097168,0.1663344353437423,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.66148841381073,0.1220080107450485,0.5579627752304077,284.7940673828125,284.95001220703125,300.57928466796875,295.7753601074219,298.07177734375,297.3271179199219,284.8061828613281,1.0,0.3171978592872619,1.0,0.0,0.5266481041908264,1.0,-1.552685260772705,2.715146820264636e-06,1.552682638168335,-0.3546192944049835,0.8053570985794067,0.8053570985794067,0.0,60.31836700439453,30.0,33393.09375,0.0,374.6553955078125,1.0,281.5565795898437,283.7406005859375,298.7710266113281,301.06787109375,293.1499938964844,293.1499938964844,281.8500061035156,46705.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672901511192322,1.0,0.0,0.0,3.635272979736328,3.635298728942871,8.817943921712867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.650390625,0.0,1596.622802734375,1895.4371337890625,0.0,1362.798583984375,0.9095457792282104,1.0,0.0,3.0,1.0,0.0
17658900,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9247196912765504,0.320228636264801,0.2883979082107544,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7676212787628174,0.1831473261117935,0.1745375394821167,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7234912514686584,0.1515970230102539,0.107001356780529,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7558233141899109,0.1746206283569336,0.1665389984846115,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6717267036437988,0.1215638518333435,0.5544885396957397,284.9798278808594,284.95001220703125,300.5980834960937,295.78692626953125,298.07196044921875,297.3215637207031,285.0013427734375,1.0,0.3120881617069244,1.0,0.0,0.5241481065750122,1.0,-1.5494072437286377,2.7372848308004905e-06,1.549404501914978,-0.353885143995285,0.9048312306404114,0.9048312306404114,0.0,56.04147338867188,30.0,32705.193359375,0.0,361.7192687988281,1.0,281.7995910644531,283.9483642578125,298.6927795410156,300.83251953125,293.1499938964844,293.1499938964844,281.8500061035156,37953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529655456542969,1.0,0.0,0.0,3.61470627784729,3.6147303581237793,8.718450317246607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.0068359375,0.0,1508.729248046875,1895.4371337890625,0.0,1261.1927490234375,0.9024891257286072,1.0,0.0,3.0,1.0,0.0
17658960,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9488605856895448,0.3215500116348266,0.2892624139785766,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7854617238044739,0.1841271817684173,0.1751636564731598,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7385250329971313,0.1522702127695083,0.1072548180818557,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7728880047798157,0.1754755973815918,0.167052149772644,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6862147450447083,0.1213885620236396,0.5522789359092712,285.02032470703125,284.95001220703125,300.6171569824219,295.7987060546875,298.075439453125,297.3202819824219,285.0191955566406,1.0,0.3067500591278076,1.0,0.0,0.521648108959198,1.0,-1.5494617223739624,2.771156232483918e-06,1.5494589805603027,-0.3539392948150635,0.952665150165558,0.952665150165558,0.0,51.24983215332031,25.0,32780.19921875,0.0,349.151123046875,1.0,281.84197998046875,283.95281982421875,298.71734619140625,300.8865661621094,293.1499938964844,293.1499938964844,281.54998779296875,33777.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449055671691895,1.0,0.0,0.0,3.7126848697662354,3.712709188461304,9.197493682222556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.33984375,0.0,1587.1181640625,1895.4371337890625,0.0,1206.0692138671875,0.9181298017501832,1.0,0.0,3.0,1.0,0.0
17659020,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9717096090316772,0.3224521577358246,0.2901360988616943,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.804480791091919,0.1850324720144271,0.1759041994810104,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7547899484634399,0.1528641283512115,0.1075860112905502,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7913715839385986,0.1762593686580658,0.1676756888628006,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7017248272895813,0.1212263107299804,0.5507878065109253,284.8788452148437,284.95001220703125,300.63641357421875,295.8106689453125,298.0778503417969,297.3176574707031,284.8574523925781,1.0,0.3022314310073852,1.0,0.0,0.5191481113433838,1.0,-1.5507558584213257,2.810047362800105e-06,1.5507529973983765,-0.3542583584785461,0.8635714650154114,0.8635714650154114,0.0,46.97383880615234,25.0,33468.0703125,0.0,338.55572509765625,1.0,281.5968933105469,283.7733154296875,298.8227233886719,301.12646484375,293.1499938964844,293.1499938964844,281.54998779296875,37191.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650987982749939,1.0,0.0,0.0,3.699498176574707,3.6995229721069336,9.132274385592608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.3310546875,0.0,1597.9725341796875,1895.4371337890625,0.0,1247.527587890625,0.9146997332572936,1.0,0.0,3.0,1.0,0.0
17659080,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9910796284675598,0.3229852318763733,0.2905678153038025,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8228073716163635,0.1858086436986923,0.1765228360891342,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7720717787742615,0.1533292979001999,0.1078265383839607,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8102351427078247,0.1769176125526428,0.1681826561689376,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7170189023017883,0.1210006773471832,0.5491306781768799,284.8544616699219,284.95001220703125,300.6558837890625,295.82281494140625,298.07861328125,297.3128356933594,284.8629150390625,1.0,0.2979632019996643,1.0,0.0,0.5166481137275696,1.0,-1.5509257316589355,2.8459910481615225e-06,1.5509228706359863,-0.3542976677417755,0.8138439059257507,0.8138439059257507,0.0,43.17676544189453,25.0,33123.25,0.0,328.6585998535156,1.0,281.5577087402344,283.8031921386719,298.8367919921875,301.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,42599.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530604958534241,1.0,0.0,0.0,3.5135200023651123,3.5135440826416016,8.237173005909426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.67529296875,0.0,1434.0924072265625,1895.4371337890625,0.0,1261.850830078125,0.8796995878219604,1.0,0.0,3.0,1.0,0.0
17659140,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.3242247998714447,0.286861777305603,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8365055322647095,0.1867933571338653,0.1772390007972717,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7858176231384277,0.1539940983057022,0.108136273920536,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8238744735717773,0.1777721345424652,0.1687825471162796,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7276152968406677,0.1209321990609169,0.5479430556297302,285.0156555175781,284.95001220703125,300.6755676269531,295.83514404296875,298.08172607421875,297.3113098144531,285.0338439941406,1.0,0.2945216000080108,1.0,0.0,0.5141481161117554,1.0,-1.5464444160461426,2.866445584004396e-06,1.5464415550231934,-0.3529924154281616,0.9128241539001464,0.9128241539001464,0.0,40.59106063842773,25.0,32501.63671875,0.0,319.8257751464844,1.0,281.7973327636719,283.9829406738281,298.7752380371094,300.8969116210937,293.1499938964844,293.1499938964844,281.8500061035156,35491.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431560516357422,1.0,0.0,0.0,3.535295009613037,3.535317897796631,8.339588930539321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.5947265625,0.0,1405.5753173828125,1895.4371337890625,0.0,1194.306396484375,0.8824002742767334,1.0,0.0,3.0,1.0,0.0
17659200,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.3271282315254211,0.276997298002243,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.847277820110321,0.1879492700099945,0.1782089322805404,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7965407967567444,0.1548195332288742,0.1086256429553031,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8341770172119141,0.1787888407707214,0.1696242094039917,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7354357242584229,0.1210309416055679,0.5477628111839294,285.0365600585937,284.95001220703125,300.6954040527344,295.8475952148437,298.0899658203125,297.3161926269531,285.0321044921875,1.0,0.291383683681488,1.0,0.0,0.5116481184959412,1.0,-1.537914752960205,2.8733109047607286e-06,1.537911891937256,-0.3510108590126037,0.9562436938285828,0.9562436938285828,0.0,38.788063049316406,25.0,32456.865234375,0.0,310.8992004394531,1.0,281.84130859375,283.9691162109375,298.79791259765625,300.9537658691406,293.1499938964844,293.1499938964844,281.54998779296875,32349.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382331848144531,1.0,0.0,0.0,3.650354623794556,3.650377988815308,8.891261700227915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.42138671875,0.0,1506.245849609375,1895.4371337890625,0.0,1161.6025390625,0.9029102325439452,1.0,0.0,3.0,1.0,0.0
17659260,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.3306551873683929,0.2682050764560699,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8577038049697876,0.1889515519142151,0.179191768169403,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8066408634185791,0.1554925888776779,0.1091211810708046,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8440154790878296,0.179657906293869,0.1704777926206588,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7429319024085999,0.1210955306887626,0.54792720079422,284.8783874511719,284.95001220703125,300.7154235839844,295.8601989746094,298.0992431640625,297.3229064941406,284.85382080078125,1.0,0.288593977689743,1.0,0.0,0.509148120880127,1.0,-1.530155897140503,2.8831373128923588e-06,1.5301530361175537,-0.3491120338439941,0.8585968613624573,0.8585968613624573,0.0,37.23006439208984,25.0,32978.3515625,0.0,303.259765625,1.0,281.5981140136719,283.7750549316406,298.8929748535156,301.1790466308594,293.1499938964844,293.1499938964844,281.54998779296875,36373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458677053451538,1.0,0.0,0.0,3.64814805984497,3.64817214012146,8.880516588760656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.09375,0.0,1533.9029541015625,1895.4371337890625,0.0,1212.5694580078125,0.9024410843849182,1.0,0.0,3.0,1.0,0.0
17659320,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3343417942523956,0.2604458630084991,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8672546148300171,0.1897755414247512,0.1799803525209427,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8152221441268921,0.155993640422821,0.1094769537448883,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8529924154281616,0.1803534924983978,0.1711443811655044,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7497268319129944,0.1210827603936195,0.5477399826049805,284.8416748046875,284.95001220703125,300.7355651855469,295.8729248046875,298.1083984375,297.3293151855469,284.8498840332031,1.0,0.2861025035381317,1.0,0.0,0.5066481232643127,1.0,-1.522789716720581,2.8946492420800496e-06,1.5227868556976318,-0.3472280204296112,0.7979863286018372,0.7979863286018372,0.0,35.89852523803711,28.0,32442.630859375,0.0,296.4207458496094,1.0,281.55816650390625,283.8005065917969,298.8951721191406,301.1217956542969,293.1499938964844,293.1499938964844,281.8500061035156,43059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481517553329468,1.0,0.0,0.0,3.4448416233062744,3.4448649883270264,7.918297342257574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.3427734375,0.0,1366.52197265625,1895.4371337890625,0.0,1228.087646484375,0.8646838665008545,1.0,0.0,3.0,1.0,0.0
17659380,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.3386475145816803,0.2542220950126648,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8753974437713623,0.1908036023378372,0.1807992160320282,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8221063613891602,0.156692773103714,0.1098553389310836,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8606398105621338,0.1812398731708526,0.171836718916893,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7554086446762085,0.1212426126003265,0.5478280186653137,285.0015869140625,284.95001220703125,300.7558288574219,295.8857727050781,298.1206359863281,297.3395080566406,285.0213928222656,1.0,0.2843654155731201,1.0,0.0,0.5041481852531433,1.0,-1.517688512802124,2.9146588076400803e-06,1.5176856517791748,-0.3459200859069824,0.8914121389389038,0.8914121389389038,0.0,34.89672088623047,28.0,31802.57421875,0.0,291.52947998046875,1.0,281.7953186035156,283.9825744628906,298.82354736328125,300.9089660644531,293.1499938964844,293.1499938964844,281.8500061035156,35900.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374569535255432,1.0,0.0,0.0,3.4549922943115234,3.45501446723938,7.965030590639799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.01171875,0.0,1326.140625,1895.4371337890625,0.0,1156.499755859375,0.8650680184364319,1.0,0.0,3.0,1.0,0.0
17659440,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3432586789131164,0.2486681342124939,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8832674026489258,0.1920215785503387,0.1818547546863556,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8286447525024414,0.1575734168291092,0.1104024425148963,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8680558800697327,0.182305708527565,0.1727524548768997,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7609802484512329,0.1215878576040268,0.5488905310630798,285.0308532714844,284.95001220703125,300.7762145996094,295.898681640625,298.1350402832031,297.35235595703125,285.02783203125,1.0,0.2831668853759765,1.0,0.0,0.5016481876373291,1.0,-1.5153173208236694,2.94509209197713e-06,1.5153144598007202,-0.3452917039394378,0.9371042847633362,0.9371042847633362,0.0,34.08499526977539,31.0,31899.896484375,0.0,288.398681640625,1.0,281.84063720703125,283.9739074707031,298.84295654296875,300.9622802734375,293.1499938964844,293.1499938964844,281.54998779296875,32256.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316723823547363,1.0,0.0,0.0,3.577533483505249,3.577556133270264,8.54005577366479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.9443359375,0.0,1426.5797119140625,1895.4371337890625,0.0,1118.9420166015625,0.8865528702735901,1.0,0.0,3.0,1.0,0.0
17659500,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9989073276519777,0.3474411964416504,0.2442198544740677,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8899812698364258,0.1930954307317733,0.1829332858324051,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8341526985168457,0.1583132296800613,0.1109646782279014,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8743917346000671,0.1832327842712402,0.1736892312765121,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7657296061515808,0.1218859255313873,0.550292432308197,284.8848876953125,284.95001220703125,300.7967224121094,295.9117126464844,298.1474609375,297.3626403808594,284.86187744140625,1.0,0.2824549674987793,1.0,0.0,0.4991481900215149,1.0,-1.5147532224655151,2.982906153192744e-06,1.5147502422332764,-0.3451194167137146,0.8476990461349487,0.8476990461349487,0.0,33.488014221191406,31.0,32571.544921875,0.0,286.6498107910156,1.0,281.5997314453125,283.7903137207031,298.94158935546875,301.1953125,293.1499938964844,293.1499938964844,281.54998779296875,36210.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639126718044281,1.0,0.0,0.0,3.5791990756988525,3.5792224407196045,8.548009873265983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.52001953125,0.0,1457.358642578125,1895.4371337890625,0.0,1167.49462890625,0.8869253993034363,1.0,0.0,3.0,1.0,0.0
17659560,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9985774755477904,0.3510722219944,0.2414774596691131,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8945029377937317,0.1939959973096847,0.1838251501321792,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8377507328987122,0.1588867306709289,0.1113938465714454,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8786242604255676,0.1839910447597503,0.1744462251663208,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7687124609947205,0.1220743060111999,0.5512449145317078,284.8582763671875,284.95001220703125,300.8172607421875,295.9247741699219,298.1570739746094,297.3691101074219,284.86767578125,1.0,0.2821613252162933,1.0,0.0,0.4966481924057007,1.0,-1.5150980949401855,3.025022806468769e-06,1.5150951147079468,-0.3451820313930511,0.7977485656738281,0.7977485656738281,0.0,33.144866943359375,34.0,32238.58984375,0.0,285.9693603515625,1.0,281.5587158203125,283.822021484375,298.9502258300781,301.1549987792969,293.1499938964844,293.1499938964844,281.8500061035156,42229.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420336365699768,1.0,0.0,0.0,3.391698122024536,3.39172101020813,7.675872097934189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.59814453125,0.0,1307.646240234375,1895.4371337890625,0.0,1186.79833984375,0.8527006506919861,1.0,0.0,3.0,1.0,0.0
17659620,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9983510375022888,0.3547858297824859,0.2397954314947128,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.897895336151123,0.195095881819725,0.1847427934408188,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8404031991958618,0.1596523821353912,0.1118420287966728,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8817652463912964,0.1849347949028015,0.1752239614725113,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.770750105381012,0.1223854944109916,0.5522624254226685,285.0182800292969,284.95001220703125,300.837890625,295.9378967285156,298.16754150390625,297.3763732910156,285.0381774902344,1.0,0.2822546064853668,1.0,0.0,0.4941481947898865,1.0,-1.516871690750122,3.073595507885329e-06,1.5168685913085938,-0.3456339836120605,0.897031307220459,0.897031307220459,0.0,32.9656982421875,34.0,31792.59375,0.0,286.3611755371094,1.0,281.7943725585937,283.99835205078125,298.8852844238281,300.9623718261719,293.1499938964844,293.1499938964844,281.8500061035156,34883.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326320767402649,1.0,0.0,0.0,3.4276232719421387,3.427644968032837,7.839338991288969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.54345703125,0.0,1291.708984375,1895.4371337890625,0.0,1125.115234375,0.85806804895401,1.0,0.0,3.0,1.0,0.0
17659680,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9981655478477478,0.3585353791713714,0.2385110259056091,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9012188911437988,0.1963732093572616,0.1858840435743332,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8430644273757935,0.160586342215538,0.1124485209584236,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8848450183868408,0.186045616865158,0.1762118190526962,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7727608680725098,0.1228285208344459,0.553997814655304,285.0501403808594,284.95001220703125,300.85858154296875,295.9510498046875,298.178955078125,297.3847045898437,285.0476379394531,1.0,0.2827256023883819,1.0,0.0,0.4916481971740722,1.0,-1.5206950902938845,3.1313047657022253e-06,1.520691990852356,-0.3466295301914215,0.9503712058067322,0.9503712058067322,0.0,32.873558044433594,37.0,32033.2734375,0.0,287.91387939453125,1.0,281.8403625488281,283.9902038574219,298.9085693359375,301.0294494628906,293.1499938964844,293.1499938964844,281.54998779296875,31349.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283718347549438,1.0,0.0,0.0,3.564919233322144,3.56494140625,8.479937605443411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.35986328125,0.0,1406.571044921875,1895.4371337890625,0.0,1097.88916015625,0.8830850720405579,1.0,0.0,3.0,1.0,0.0
17659740,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9981168508529664,0.3617244958877563,0.2381856888532638,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9034939408302308,0.1974914520978927,0.1870337873697281,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8448279500007629,0.1613648533821106,0.1130593195557594,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8869027495384216,0.1870035827159881,0.1772066354751587,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7739306688308716,0.1231771409511566,0.5558373928070068,284.9051513671875,284.95001220703125,300.8792724609375,295.9642333984375,298.1878356933594,297.38970947265625,284.8818664550781,1.0,0.2835348844528198,1.0,0.0,0.4891482293605804,1.0,-1.5258198976516724,3.195632189090248e-06,1.525816798210144,-0.3479544818401336,0.8683260083198547,0.8683260083198547,0.0,32.922576904296875,37.0,32861.109375,0.0,290.4379272460937,1.0,281.5997314453125,283.80291748046875,299.0091857910156,301.27520751953125,293.1499938964844,293.1499938964844,281.54998779296875,34793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374340057373047,1.0,0.0,0.0,3.5926480293273926,3.592671155929565,8.612368560534378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.5205078125,0.0,1461.40576171875,1895.4371337890625,0.0,1156.3487548828125,0.8892454504966736,1.0,0.0,3.0,1.0,0.0
17659800,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9982967376708984,0.3642483651638031,0.2394108325242996,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9036970734596252,0.1984106600284576,0.1879757493734359,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8447489738464355,0.1619518399238586,0.1135218366980552,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8869330286979675,0.1877681463956833,0.1780015975236892,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7733346223831177,0.1233671531081199,0.5570045709609985,284.8689270019531,284.95001220703125,300.8999938964844,295.9774169921875,298.193359375,297.3902893066406,284.8762512207031,1.0,0.2846259176731109,1.0,0.0,0.4866482317447662,1.0,-1.531332015991211,3.2632310649205465e-06,1.5313286781311035,-0.3493707776069641,0.8174788355827332,0.8174788355827332,0.0,33.168724060058594,40.0,32687.66015625,0.0,293.671630859375,1.0,281.5585327148437,283.8173217773437,299.019287109375,301.2483215332031,293.1499938964844,293.1499938964844,281.8500061035156,40455.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420542597770691,1.0,0.0,0.0,3.4486920833587646,3.4487149715423584,7.936008614706225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.88916015625,0.0,1352.0220947265625,1895.4371337890625,0.0,1186.9356689453125,0.863520622253418,1.0,0.0,3.0,1.0,0.0
17659860,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9985795617103576,0.366757333278656,0.2414927780628204,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9029255509376526,0.1995097249746322,0.1889180839061737,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8438361287117004,0.1627109348773956,0.1139845848083496,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8860122561454773,0.1886988282203674,0.1787925809621811,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7718594074249268,0.123636707663536,0.5580147504806519,285.0263671875,284.95001220703125,300.92071533203125,295.9906005859375,298.19921875,297.3911437988281,285.0467529296875,1.0,0.2859750688076019,1.0,0.0,0.484148234128952,1.0,-1.5376789569854736,3.3360765883116983e-06,1.5376756191253662,-0.3510055243968963,0.9176674485206604,0.9176674485206604,0.0,33.5389518737793,40.0,32277.5703125,0.0,297.64263916015625,1.0,281.7960205078125,283.9940795898437,298.953125,301.0585327148437,293.1499938964844,293.1499938964844,281.8500061035156,34243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341214179992676,1.0,0.0,0.0,3.4883182048797607,3.488340377807617,8.119428684949526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.537109375,0.0,1348.061279296875,1895.4371337890625,0.0,1134.741455078125,0.8707756400108337,1.0,0.0,3.0,1.0,0.0
17659920,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9988476634025574,0.3692860603332519,0.2436935156583786,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9023610949516296,0.2007904052734375,0.1900778263807296,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8431529998779297,0.1636414229869842,0.1146003603935241,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8852872252464294,0.189799964427948,0.1797869503498077,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7705326676368713,0.124017022550106,0.5595967769622803,285.06353759765625,284.95001220703125,300.9414367675781,296.0037536621094,298.2059326171875,297.39306640625,285.06170654296875,1.0,0.2875820398330688,1.0,0.0,0.4816482365131378,1.0,-1.5455440282821655,3.4172708183177747e-06,1.5455405712127686,-0.3530159294605255,0.9781145453453064,0.9781145453453064,0.0,33.95743179321289,43.0,32581.85546875,0.0,302.48797607421875,1.0,281.8409423828125,283.9904479980469,298.97393798828125,301.12762451171875,293.1499938964844,293.1499938964844,281.54998779296875,31018.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310060024261475,1.0,0.0,0.0,3.626115322113037,3.626138210296631,8.773573654252687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.62255859375,0.0,1469.73193359375,1895.4371337890625,0.0,1114.6693115234375,0.8966303467750549,1.0,0.0,3.0,1.0,0.0
17659980,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.3712452352046966,0.246537908911705,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.901056706905365,0.2019053995609283,0.1912450194358825,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8418338298797607,0.1644102036952972,0.1152193918824195,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8838410973548889,0.1907422393560409,0.1807871162891388,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7685989737510681,0.124284379184246,0.5611932873725891,284.91766357421875,284.95001220703125,300.96209716796875,296.01690673828125,298.2101135253906,297.391845703125,284.8944396972656,1.0,0.2894154489040375,1.0,0.0,0.479148268699646,1.0,-1.554220199584961,3.504242613416864e-06,1.5542166233062744,-0.355197012424469,0.8999336957931519,0.8999336957931519,0.0,34.483062744140625,43.0,33511.0234375,0.0,308.0508728027344,1.0,281.59820556640625,283.7988586425781,299.072021484375,301.3769836425781,293.1499938964844,293.1499938964844,281.54998779296875,33937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409706473350525,1.0,0.0,0.0,3.669260025024414,3.669283866882324,8.983597012957034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.68017578125,0.0,1539.1888427734375,1895.4371337890625,0.0,1179.7156982421875,0.906189262866974,1.0,0.0,3.0,1.0,0.0
17660040,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.3725163638591766,0.2506011426448822,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8979772329330444,0.2028019279241562,0.1921907514333725,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8389458060264587,0.1649689525365829,0.1156805753707885,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8806676268577576,0.1914728879928589,0.181574746966362,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.765161395072937,0.1243706569075584,0.5620222687721252,284.8722839355469,284.95001220703125,300.98272705078125,296.02996826171875,298.2109069824219,297.38623046875,284.8773193359375,1.0,0.2914222478866577,1.0,0.0,0.4766482710838318,1.0,-1.5627281665802002,3.593019755498972e-06,1.5627245903015137,-0.357306957244873,0.846022367477417,0.846022367477417,0.0,35.18486022949219,46.0,33441.0625,0.0,314.0606689453125,1.0,281.5578918457031,283.7968444824219,299.08074951171875,301.3551330566406,293.1499938964844,293.1499938964844,281.8500061035156,39088.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463947296142578,1.0,0.0,0.0,3.562396764755249,3.562420606613159,8.467942507195403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.63818359375,0.0,1460.4261474609375,1895.4371337890625,0.0,1216.13916015625,0.8873817324638367,1.0,0.0,3.0,1.0,0.0
17660100,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.3737894594669342,0.255203515291214,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8942112326622009,0.2038665115833282,0.1931189149618148,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8354873061180115,0.165687695145607,0.116129033267498,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8768344521522522,0.1923577785491943,0.1823411136865615,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.761106550693512,0.1245187520980835,0.5625932216644287,285.02838134765625,284.95001220703125,301.0032958984375,296.0429992675781,298.2121887207031,297.3812255859375,285.0491027832031,1.0,0.2935825288295746,1.0,0.0,0.4741482734680176,1.0,-1.571510672569275,3.685614274218096e-06,1.5715069770812988,-0.3594739139080047,0.9456933736801147,0.9456933736801147,0.0,35.99262237548828,46.0,32993.67578125,0.0,320.5516052246094,1.0,281.7989196777344,283.97705078125,299.0126342773437,301.1620788574219,293.1499938964844,293.1499938964844,281.8500061035156,34079.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390838623046875,1.0,0.0,0.0,3.597064256668091,3.597087383270264,8.633555239612178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.232421875,0.0,1460.90576171875,1895.4371337890625,0.0,1167.2115478515625,0.8946033120155334,1.0,0.0,3.0,1.0,0.0
17660160,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.3751550614833832,0.2596021592617035,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8909913301467896,0.2051252126693725,0.1942665874958038,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8325582146644592,0.1665892004966735,0.1167313680052757,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8735417127609253,0.1934246718883514,0.1833122074604034,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7575007081031799,0.1247803270816803,0.5637034773826599,285.0716857910156,284.95001220703125,301.0237731933594,296.0559387207031,298.2148132324219,297.3780822753906,285.07080078125,1.0,0.2959043085575104,1.0,0.0,0.4716483056545257,1.0,-1.5813899040222168,3.785923809118685e-06,1.5813860893249512,-0.3618863821029663,1.0,1.0,0.0,36.81999588012695,49.0,33301.2578125,0.0,327.7095031738281,1.0,281.8418273925781,283.9808959960937,299.0313415527344,301.2299499511719,293.1499938964844,293.1499938964844,281.54998779296875,31372.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364036798477173,1.0,0.0,0.0,3.722790479660034,3.722814559936523,9.247631282960356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.1943359375,0.0,1580.3529052734375,1895.4371337890625,0.0,1149.5989990234375,0.9184818267822266,1.0,0.0,3.0,1.0,0.0
17660220,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.3759867548942566,0.2642979621887207,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8874415755271912,0.206220656633377,0.1954286843538284,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8293557167053223,0.1673317700624466,0.1173418462276458,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8699445128440857,0.1943356394767761,0.1842958778142929,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7536692023277283,0.1249329969286918,0.5648424625396729,284.9281311035156,284.95001220703125,301.0441589355469,296.0687866210937,298.21533203125,297.37237548828125,284.9054260253906,1.0,0.2983626425266266,1.0,0.0,0.4691483080387115,1.0,-1.59170401096344,3.891285814461298e-06,1.5917000770568848,-0.3643684685230255,0.9346452951431274,0.9346452951431274,0.0,37.72793197631836,49.0,34286.25390625,0.0,335.3900451660156,1.0,281.59619140625,283.7899475097656,299.1268920898437,301.4793395996094,293.1499938964844,293.1499938964844,281.54998779296875,33692.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465665698051453,1.0,0.0,0.0,3.766651391983032,3.766676187515259,9.46682007452182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.443359375,0.0,1649.0440673828125,1895.4371337890625,0.0,1217.3045654296875,0.9283809065818788,1.0,0.0,3.0,1.0,0.0
17660280,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.3761418759822845,0.2698878049850464,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8825756311416626,0.2070865780115127,0.196364477276802,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8249777555465698,0.1678542196750641,0.1177914440631866,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.865099310874939,0.1950249522924423,0.1850630044937133,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7487927079200745,0.1249024868011474,0.5652174353599548,284.875732421875,284.95001220703125,301.0644226074219,296.0815124511719,298.21270751953125,297.3626403808594,284.8788146972656,1.0,0.3009082376956939,1.0,0.0,0.4666483402252197,1.0,-1.601449966430664,3.997168732894352e-06,1.6014459133148191,-0.3666981160640716,0.8787437081336975,0.8787437081336975,0.0,38.7926025390625,52.0,34279.1640625,0.0,343.3026733398437,1.0,281.55712890625,283.7746887207031,299.1346435546875,301.4598083496094,293.1499938964844,293.1499938964844,281.8500061035156,38098.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521660685539246,1.0,0.0,0.0,3.689645767211914,3.6896705627441406,9.083696568268352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.5927734375,0.0,1593.5992431640625,1895.4371337890625,0.0,1255.6572265625,0.9149274826049804,1.0,0.0,3.0,1.0,0.0
17660340,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.3763529360294342,0.2758242189884186,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8774392008781433,0.2081132382154464,0.1972703635692596,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8203260898590088,0.1685291230678558,0.1182195469737052,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8600152134895325,0.1958611607551574,0.1857971251010894,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7436854243278503,0.1249309182167053,0.5653108358383179,285.0304260253906,284.95001220703125,301.0845947265625,296.0941467285156,298.2110900878906,297.3541259765625,285.05108642578125,1.0,0.3035285472869873,1.0,0.0,0.4641483426094055,1.0,-1.6111712455749512,4.106148935534293e-06,1.611167073249817,-0.369030237197876,0.9780136346817015,0.9780136346817015,0.0,39.93581008911133,52.0,33771.04296875,0.0,351.510986328125,1.0,281.8019714355469,283.957763671875,299.06573486328125,301.26318359375,293.1499938964844,293.1499938964844,281.8500061035156,34121.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450215578079224,1.0,0.0,0.0,3.7190113067626953,3.719035625457764,9.22886442822346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.69970703125,0.0,1596.9879150390625,1895.4371337890625,0.0,1206.851806640625,0.921619474887848,1.0,0.0,3.0,1.0,0.0
17660400,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.3767405152320862,0.2814071476459503,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8731948733329773,0.2093483805656433,0.1983994990587234,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8164293169975281,0.1693998277187347,0.1188035830855369,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8557997941970825,0.196892648935318,0.186738982796669,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7392997741699219,0.1250850260257721,0.5659602284431458,285.0815124511719,284.95001220703125,301.1045837402344,296.10662841796875,298.2115173339844,297.3483581542969,285.0830078125,1.0,0.3062424063682556,1.0,0.0,0.4616483747959137,1.0,-1.621840000152588,4.223159976390889e-06,1.6218358278274536,-0.3715834021568298,1.0,1.0,0.0,41.06045913696289,55.0,34015.890625,0.0,360.26251220703125,1.0,281.8427429199219,283.9755249023437,299.0829467773437,301.3270568847656,293.1499938964844,293.1499938964844,281.54998779296875,32728.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424039006233215,1.0,0.0,0.0,3.809937000274658,3.809962034225464,9.685652457847027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.69775390625,0.0,1692.9453125,1895.4371337890625,0.0,1189.271728515625,0.9388582706451416,1.0,0.0,3.0,1.0,0.0
17660460,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.3766312897205353,0.2870973348617553,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8690349459648132,0.210436150431633,0.1995571851730346,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8125256299972534,0.1701270788908004,0.119405560195446,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8516808748245239,0.1977838575839996,0.1877068728208542,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7350228428840637,0.1251493096351623,0.5667057633399963,284.946533203125,284.95001220703125,301.1244201660156,296.11895751953125,298.21026611328125,297.340576171875,284.9248046875,1.0,0.3090334236621856,1.0,0.0,0.4591483771800995,1.0,-1.6328414678573608,4.3454961087263655e-06,1.632837176322937,-0.3741941452026367,0.9655214548110962,0.9655214548110962,0.0,42.23036193847656,55.0,35051.16015625,0.0,369.4278564453125,1.0,281.59454345703125,283.7904357910156,299.1758728027344,301.5747375488281,293.1499938964844,293.1499938964844,281.54998779296875,33900.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523406505584717,1.0,0.0,0.0,3.847677707672119,3.847703456878662,9.87849261946394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.63671875,0.0,1747.859375,1895.4371337890625,0.0,1256.8648681640625,0.9474970698356628,1.0,0.0,3.0,1.0,0.0
17660520,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.3758293092250824,0.2934989929199219,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8640106916427612,0.2112881243228912,0.2004925459623336,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8076361417770386,0.1706288903951645,0.1198498979210853,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8467567563056946,0.1984481811523437,0.1884626895189285,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7300560474395752,0.1250369101762771,0.566744863986969,284.8885192871094,284.95001220703125,301.14410400390625,296.13116455078125,298.2060852050781,297.3290405273437,284.8900756835937,1.0,0.3118574023246765,1.0,0.0,0.4566484093666076,1.0,-1.643138766288757,4.467980943445582e-06,1.643134355545044,-0.3766272366046905,0.9114311933517456,0.9114311933517456,0.0,43.53130340576172,58.0,35093.83203125,0.0,378.6951293945313,1.0,281.5565795898437,283.7638244628906,299.1835021972656,301.5577697753906,293.1499938964844,293.1499938964844,281.25,37335.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578609943389893,1.0,0.0,0.0,3.797240018844605,3.797265768051148,9.621203389542643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.82470703125,0.0,1713.6263427734375,1895.4371337890625,0.0,1295.403564453125,0.9385603666305542,1.0,0.0,3.0,1.0,0.0
17660580,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.9990000128746032,0.3746004104614258,0.3002723157405853,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8586979508399963,0.2120637595653534,0.2013253420591354,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8022289276123047,0.171058714389801,0.1202220246195793,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8415654897689819,0.1990352571010589,0.1891171038150787,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.724763810634613,0.1248377040028572,0.5663211941719055,284.7787475585937,284.95001220703125,301.16357421875,296.1431579589844,298.2010192871094,297.3164978027344,284.768310546875,1.0,0.3146985173225403,1.0,0.0,0.4541484117507934,1.0,-1.6529948711395264,4.591888682625722e-06,1.6529903411865234,-0.3789560198783874,0.8036179542541504,0.8036179542541504,0.0,44.91545867919922,58.0,35729.44921875,0.0,388.0650939941406,1.0,281.29840087890625,283.63201904296875,299.2222595214844,301.70556640625,293.1499938964844,293.1499938964844,281.25,43068.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672973036766052,1.0,0.0,0.0,3.6648337841033936,3.664859294891357,8.961936828200123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.70458984375,0.0,1602.8355712890625,1895.4371337890625,0.0,1362.850341796875,0.9100247025489808,1.0,0.0,3.0,1.0,0.0
