time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.3730573952198028,0.3073486089706421,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8532121181488037,0.2128189355134964,0.2020647078752517,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7965434193611145,0.1714696735143661,0.120529219508171,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8362044095993042,0.1995974481105804,0.1896785646677017,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7191491723060608,0.1245825365185737,0.5654451847076416,284.834228515625,284.95001220703125,301.182861328125,296.15496826171875,298.1957702636719,297.3036193847656,284.85009765625,1.0,0.3175399601459503,1.0,0.0,0.4516484439373016,1.0,-1.662369728088379,4.716956027550623e-06,1.6623649597167969,-0.3811704218387604,0.7870745062828064,0.7870745062828064,0.0,46.37383270263672,46.0,35413.9375,0.0,397.4838562011719,1.0,281.25836181640625,283.7374572753906,299.18780517578125,301.5975036621094,293.1499938964844,293.1499938964844,281.54998779296875,45884.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685931086540222,1.0,0.0,0.0,3.398733377456665,3.398756742477417,7.707747613494575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.8125,0.0,1340.0450439453125,1895.4371337890625,0.0,1372.262939453125,0.8591851592063904,1.0,0.0,3.0,1.0,0.0
17660700,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.3722791075706482,0.3089394271373749,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8529520630836487,0.2138690054416656,0.2029197961091995,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7960074543952942,0.1721584498882293,0.1209157034754753,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8357676863670349,0.2004336416721344,0.1903421431779861,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7176576852798462,0.1244883239269256,0.5646790862083435,285.0045166015625,284.95001220703125,301.201904296875,296.16656494140625,298.1947021484375,297.2965393066406,285.0196228027344,1.0,0.3180233538150787,1.0,0.0,0.4491484463214874,1.0,-1.6656570434570312,4.81177585243131e-06,1.6656522750854492,-0.3818643987178802,0.8891426920890808,0.8891426920890808,0.0,46.73144912719727,46.0,35003.26953125,0.0,400.43701171875,1.0,281.4949035644531,283.9066162109375,299.1128845214844,301.3896789550781,293.1499938964844,293.1499938964844,281.54998779296875,35881.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584815382957458,1.0,0.0,0.0,3.452587366104126,3.452609300613404,7.953946123961941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.27978515625,0.0,1323.5926513671875,1895.4371337890625,0.0,1299.77880859375,0.8644716739654541,1.0,0.0,3.0,1.0,0.0
17660760,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.372685968875885,0.3061827421188354,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8569142818450928,0.2150731086730957,0.2039904147386551,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7996683120727539,0.1729900687932968,0.1214501932263374,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8393102884292603,0.2014151215553283,0.1912053972482681,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7196385860443115,0.1245199292898178,0.5645117163658142,285.02362060546875,284.95001220703125,301.220703125,296.1779479980469,298.1982421875,297.2954406738281,285.0207214355469,1.0,0.3172864913940429,1.0,0.0,0.4466484785079956,1.0,-1.6651138067245483,4.8873876039579045e-06,1.6651089191436768,-0.381732702255249,0.9266921281814576,0.9266921281814576,0.0,46.2183952331543,34.0,35109.8125,0.0,398.7774658203125,1.0,281.54052734375,283.8966979980469,299.1318054199219,301.4458923339844,293.1499938964844,293.1499938964844,281.25,32638.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537459492683411,1.0,0.0,0.0,3.5646705627441406,3.564693212509156,8.478755262331106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8134765625,0.0,1415.7269287109375,1895.4371337890625,0.0,1266.6099853515625,0.8838911056518555,1.0,0.0,3.0,1.0,0.0
17660820,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.373736560344696,0.3004661500453949,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8636826276779175,0.2160864323377609,0.2050172239542007,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.805979311466217,0.1736393123865127,0.1219513490796089,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8454798460006714,0.2022168040275573,0.1920264959335327,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7238380312919617,0.124477632343769,0.564358115196228,284.8748779296875,284.95001220703125,301.2392578125,296.1891174316406,298.2023010253906,297.29522705078125,284.8554077148437,1.0,0.3154343366622925,1.0,0.0,0.4441484808921814,1.0,-1.6608911752700806,4.943629846820841e-06,1.660886287689209,-0.3807380795478821,0.8321442008018494,0.8321442008018494,0.0,45.1074333190918,34.0,35690.4375,0.0,393.3730163574219,1.0,281.3002014160156,283.7178039550781,299.2223815917969,301.6727905273437,293.1499938964844,293.1499938964844,281.25,37114.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612665057182312,1.0,0.0,0.0,3.548802614212036,3.548825740814209,8.403437163906347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.75634765625,0.0,1431.5762939453125,1895.4371337890625,0.0,1319.51953125,0.8805417418479919,1.0,0.0,3.0,1.0,0.0
17660880,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.3755386471748352,0.2925376892089844,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8725572228431702,0.2169168293476104,0.2058004438877105,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8138437271118164,0.1741166412830352,0.122281402349472,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8536268472671509,0.2028421461582183,0.1926154047250747,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7295479774475098,0.1243436932563781,0.5636135935783386,284.8622131347656,284.95001220703125,301.2575378417969,296.20001220703125,298.2065734863281,297.2953796386719,284.87078857421875,1.0,0.3125545978546142,1.0,0.0,0.4416485130786896,1.0,-1.6525263786315918,4.976988293492468e-06,1.6525214910507202,-0.3787822425365448,0.7907156348228455,0.7907156348228455,0.0,43.54944610595703,37.0,35138.27734375,0.0,384.452880859375,1.0,281.25897216796875,283.75860595703125,299.222412109375,301.6130676269531,293.1499938964844,293.1499938964844,281.54998779296875,42625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663528323173523,1.0,0.0,0.0,3.349447965621948,3.349470376968384,7.485826927222661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.650390625,0.0,1269.2821044921875,1895.4371337890625,0.0,1335.677978515625,0.8441752791404724,1.0,0.0,3.0,1.0,0.0
17660940,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.3785949051380157,0.2872689664363861,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8791536688804626,0.2179771661758422,0.2066399753093719,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8193379640579224,0.174812451004982,0.1226525828242302,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8596457242965698,0.2036795318126678,0.1932540535926818,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7334656715393066,0.1243799775838851,0.5631638765335083,285.0107727050781,284.95001220703125,301.2755432128906,296.2106628417969,298.21539306640625,297.30096435546875,285.025390625,1.0,0.3111532330513,1.0,0.0,0.4391485154628753,1.0,-1.6478724479675293,5.0328085308137815e-06,1.6478674411773682,-0.3778290450572967,0.8825703263282776,0.8825703263282776,0.0,42.54949951171875,37.0,34533.26953125,0.0,379.2025146484375,1.0,281.4933166503906,283.9196472167969,299.1548156738281,301.406005859375,293.1499938964844,293.1499938964844,281.54998779296875,35141.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537720561027527,1.0,0.0,0.0,3.3866450786590576,3.3866665363311768,7.653016496078635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.88427734375,0.0,1253.4749755859375,1895.4371337890625,0.0,1266.79150390625,0.8490608334541321,1.0,0.0,3.0,1.0,0.0
17661000,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.3820684254169464,0.2830950915813446,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8851214647293091,0.2192020267248153,0.2077184021472931,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8242190480232239,0.1756621301174163,0.1231907233595848,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8650936484336853,0.204670637845993,0.194115474820137,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7369800806045532,0.1245760172605514,0.5636262893676758,285.0238647460937,284.95001220703125,301.2932434082031,296.2210388183594,298.2265625,297.3099365234375,285.0202941894531,1.0,0.3102558553218841,1.0,0.0,0.4366485476493835,1.0,-1.6463888883590698,5.108666300657205e-06,1.6463837623596191,-0.3775518834590912,0.9171955585479736,0.9171955585479736,0.0,41.81331634521485,40.0,34621.2734375,0.0,376.4384460449219,1.0,281.5399475097656,283.9027099609375,299.1730041503906,301.4590759277344,293.1499938964844,293.1499938964844,281.25,32162.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488670706748962,1.0,0.0,0.0,3.5059330463409424,3.50595498085022,8.201636774174403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.83837890625,0.0,1351.1363525390625,1895.4371337890625,0.0,1232.97314453125,0.8702844977378845,1.0,0.0,3.0,1.0,0.0
17661060,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.3850979506969452,0.2800578773021698,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8899619579315186,0.2202456146478653,0.2087888568639755,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8280940055847168,0.1763394773006439,0.1237225458025932,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8694913983345032,0.205490380525589,0.1949692666530609,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7397488355636597,0.1247139647603035,0.5643450021743774,284.87774658203125,284.95001220703125,301.31060791015625,296.2311096191406,298.2357788085937,297.316650390625,284.8590087890625,1.0,0.3098209202289581,1.0,0.0,0.4341485798358917,1.0,-1.646552801132202,5.196256097406149e-06,1.6465476751327517,-0.3776443302631378,0.8246567845344543,0.8246567845344543,0.0,41.308380126953125,40.0,35250.78515625,0.0,375.22259521484375,1.0,281.3015441894531,283.72711181640625,299.262939453125,301.6846618652344,293.1499938964844,293.1499938964844,281.25,36846.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562473177909851,1.0,0.0,0.0,3.49285101890564,3.4928736686706543,8.14054430975375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.3154296875,0.0,1371.3203125,1895.4371337890625,0.0,1284.066650390625,0.8678631782531738,1.0,0.0,3.0,1.0,0.0
17661120,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.3875983953475952,0.2785784900188446,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8928455114364624,0.2211236953735351,0.2096531391143798,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8302652835845947,0.1768610477447509,0.1241108253598213,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8720273971557617,0.206149622797966,0.1956271827220916,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7410889267921448,0.1247593313455581,0.5646268725395203,284.8733215332031,284.95001220703125,301.32763671875,296.24090576171875,298.2424011230469,297.3199462890625,284.8832092285156,1.0,0.3097735047340393,1.0,0.0,0.4316485822200775,1.0,-1.64740788936615,5.290222816256573e-06,1.64740252494812,-0.3778955340385437,0.7909352779388428,0.7909352779388428,0.0,41.07894515991211,43.0,34886.05859375,0.0,375.1567993164063,1.0,281.25946044921875,283.7730712890625,299.2646179199219,301.63311767578125,293.1499938964844,293.1499938964844,281.54998779296875,41896.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587594151496887,1.0,0.0,0.0,3.3066611289978027,3.30668306350708,7.295796535800037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.26953125,0.0,1223.6531982421875,1895.4371337890625,0.0,1301.74072265625,0.8344814777374268,1.0,0.0,3.0,1.0,0.0
17661180,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.3902635872364044,0.2779255211353302,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8949090242385864,0.2222354114055633,0.2105724215507507,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8317585587501526,0.1776017546653747,0.1245375201106071,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8737762570381165,0.2070227116346359,0.1963316649198532,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7418142557144165,0.1249415948987007,0.565066397190094,285.02301025390625,284.95001220703125,301.3443298339844,296.2503662109375,298.2503662109375,297.32501220703125,285.03759765625,1.0,0.3100852966308594,1.0,0.0,0.4291486144065857,1.0,-1.6496111154556274,5.394997970142867e-06,1.6496057510375977,-0.37847501039505,0.8877624869346619,0.8877624869346619,0.0,41.012813568115234,43.0,34469.48828125,0.0,376.2862548828125,1.0,281.4925537109375,283.9291381835937,299.2008361816406,301.4420166015625,293.1499938964844,293.1499938964844,281.54998779296875,34263.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498851776123047,1.0,0.0,0.0,3.3661489486694336,3.3661699295043945,7.560664130323858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.74560546875,0.0,1227.722412109375,1895.4371337890625,0.0,1239.94677734375,0.8436784148216248,1.0,0.0,3.0,1.0,0.0
17661240,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3929498195648193,0.2775695621967315,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8969780206680298,0.2235047966241836,0.2117209732532501,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8333054184913635,0.17848801612854,0.1251224875450134,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8755324482917786,0.2080424576997757,0.1972482949495315,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7425827383995056,0.1252413988113403,0.5662090182304382,285.0385131835937,284.95001220703125,301.36065673828125,296.2594909667969,298.2590637207031,297.3311767578125,285.0353698730469,1.0,0.3107475638389587,1.0,0.0,0.4266486167907715,1.0,-1.6537353992462158,5.514801614481257e-06,1.653729796409607,-0.3794988393783569,0.928395688533783,0.928395688533783,0.0,41.03371810913086,46.0,34695.59765625,0.0,378.7169494628906,1.0,281.53973388671875,283.9129638671875,299.2212829589844,301.5063171386719,293.1499938964844,293.1499938964844,281.25,31371.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646152138710022,1.0,0.0,0.0,3.4980509281158447,3.498072624206543,8.164799965015845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.46533203125,0.0,1337.4107666015625,1895.4371337890625,0.0,1214.4952392578125,0.8679525852203369,1.0,0.0,3.0,1.0,0.0
17661300,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.3950183689594269,0.2780494391918182,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8980894088745117,0.2245829850435257,0.2128525674343109,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8340408205986023,0.1791919916868209,0.1256939470767974,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8763710856437683,0.2088820189237594,0.1981487274169922,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7426769733428955,0.1254436522722244,0.5674171447753906,284.8926696777344,284.95001220703125,301.3765869140625,296.2682800292969,298.26483154296875,297.33380126953125,284.8735046386719,1.0,0.3117144405841827,1.0,0.0,0.4241486489772796,1.0,-1.658887267112732,5.644587872666307e-06,1.658881664276123,-0.3807449638843536,0.8411129117012024,0.8411129117012024,0.0,41.21318817138672,46.0,35481.7421875,0.0,382.1754760742188,1.0,281.30145263671875,283.7334289550781,299.3122253417969,301.74322509765625,293.1499938964844,293.1499938964844,281.25,35585.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548667550086975,1.0,0.0,0.0,3.5087172985076904,3.508739948272705,8.214668696382432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.22705078125,0.0,1378.6107177734375,1895.4371337890625,0.0,1274.4144287109375,0.8707196712493896,1.0,0.0,3.0,1.0,0.0
17661360,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.3964500427246094,0.2798259854316711,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8974375128746033,0.2254724502563476,0.2137603908777237,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8332427144050598,0.1797175854444503,0.126109167933464,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8755106925964355,0.2095395624637603,0.1988371461629867,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7414315938949585,0.125509425997734,0.5679938793182373,284.8786926269531,284.95001220703125,301.39215087890625,296.2767028808594,298.2673645019531,297.3322448730469,284.8872375488281,1.0,0.3129236996173858,1.0,0.0,0.4216486513614654,1.0,-1.664127230644226,5.778579634352354e-06,1.6641215085983276,-0.3820057809352875,0.8046199679374695,0.8046199679374695,0.0,41.60956954956055,49.0,35252.08984375,0.0,386.3211059570313,1.0,281.25927734375,283.7649841308594,299.3143005371094,301.7030029296875,293.1499938964844,293.1499938964844,281.54998779296875,40665.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588647365570068,1.0,0.0,0.0,3.3532631397247314,3.353285074234009,7.50288961626211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4873046875,0.0,1259.4818115234375,1895.4371337890625,0.0,1302.484375,0.8433074355125427,1.0,0.0,3.0,1.0,0.0
17661420,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.3979933559894562,0.2821868658065796,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8962026238441467,0.2265835255384445,0.2147018164396286,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8319630026817322,0.1804493218660354,0.1265469342470169,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8740864992141724,0.2103988081216812,0.1995515972375869,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.739706814289093,0.1256761252880096,0.5685314536094666,285.0292053222656,284.95001220703125,301.4072570800781,296.2847595214844,298.2709655761719,297.33209228515625,285.0443115234375,1.0,0.3143573701381683,1.0,0.0,0.4191486835479736,1.0,-1.670119285583496,5.921478532400215e-06,1.6701133251190186,-0.3834524154663086,0.9035266637802124,0.9035266637802124,0.0,42.12051010131836,49.0,34873.375,0.0,391.2417602539063,1.0,281.4938659667969,283.9241027832031,299.2479858398437,301.51300048828125,293.1499938964844,293.1499938964844,281.54998779296875,33797.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512275338172913,1.0,0.0,0.0,3.4137492179870605,3.41377067565918,7.776005190862634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.541015625,0.0,1270.4599609375,1895.4371337890625,0.0,1249.17822265625,0.8537172079086304,1.0,0.0,3.0,1.0,0.0
17661480,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.3995758891105652,0.2845673561096191,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8952897787094116,0.2278594225645065,0.2158717811107635,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.831002414226532,0.1813323199748993,0.1271413713693618,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8729734420776367,0.2114110887050628,0.2004767209291458,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7382273077964783,0.1259432882070541,0.5696518421173096,285.0487976074219,284.95001220703125,301.4219665527344,296.2924194335937,298.27545166015625,297.33331298828125,285.04608154296875,1.0,0.3160193562507629,1.0,0.0,0.4166487157344818,1.0,-1.6775500774383545,6.0785482673964e-06,1.6775439977645874,-0.3852264285087585,0.9497121572494508,0.9497121572494508,0.0,42.66757583618164,52.0,35161.55859375,0.0,397.11529541015625,1.0,281.54022216796875,283.9109802246094,299.2651062011719,301.5784606933594,293.1499938964844,293.1499938964844,281.25,31039.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484932899475098,1.0,0.0,0.0,3.54860782623291,3.5486299991607666,8.402515732086613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24853515625,0.0,1387.181396484375,1895.4371337890625,0.0,1230.4185791015625,0.8790828585624695,1.0,0.0,3.0,1.0,0.0
17661540,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.4005460143089294,0.2875126600265503,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8937610983848572,0.2289366573095321,0.2170236855745315,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8295194506645203,0.1820261031389236,0.1277211755514145,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.871276319026947,0.2122370600700378,0.20138481259346,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7363154292106628,0.1260962784290313,0.5707573890686035,284.901123046875,284.95001220703125,301.43621826171875,296.2996826171875,298.2771301269531,297.3311767578125,284.8817138671875,1.0,0.3178745210170746,1.0,0.0,0.4141487181186676,1.0,-1.6855828762054443,6.24459289610968e-06,1.6855766773223877,-0.3871186077594757,0.8644570708274841,0.8644570708274841,0.0,43.3276252746582,52.0,36044.984375,0.0,403.7096557617188,1.0,281.3001403808594,283.7265014648437,299.3526916503906,301.8179016113281,293.1499938964844,293.1499938964844,281.25,34794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580287218093872,1.0,0.0,0.0,3.5742218494415283,3.574244976043701,8.524252166353108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4638671875,0.0,1441.65234375,1895.4371337890625,0.0,1296.5849609375,0.885047197341919,1.0,0.0,3.0,1.0,0.0
17661600,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.4008617401123047,0.2915159165859222,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.89081209897995,0.2298053354024887,0.2179369479417801,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8267938494682312,0.1825229674577713,0.1281345337629318,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8682286739349365,0.2128629684448242,0.2020677179098129,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7333282232284546,0.1260922402143478,0.5711427330970764,284.8778076171875,284.95001220703125,301.45001220703125,296.3065185546875,298.275634765625,297.324951171875,284.8847961425781,1.0,0.3198678493499756,1.0,0.0,0.4116487503051758,1.0,-1.6932649612426758,6.413060418708483e-06,1.69325852394104,-0.3889206945896148,0.8232315182685852,0.8232315182685852,0.0,44.16926956176758,55.0,35893.21875,0.0,410.6886596679688,1.0,281.2586669921875,283.7443542480469,299.3522644042969,301.7807006835937,293.1499938964844,293.1499938964844,281.54998779296875,39822.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627842783927917,1.0,0.0,0.0,3.443037748336792,3.4430606365203857,7.910007298050914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.767578125,0.0,1341.8525390625,1895.4371337890625,0.0,1330.349853515625,0.8620268702507019,1.0,0.0,3.0,1.0,0.0
17661660,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.4013152122497558,0.295889675617218,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.887572169303894,0.2308902591466903,0.2188677489757537,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8238214254379272,0.1832199990749359,0.1285589039325714,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8649129867553711,0.2136846482753753,0.2027612924575805,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7300707697868347,0.1261758357286453,0.5713987946510315,285.0306396484375,284.95001220703125,301.4628601074219,296.31317138671875,298.2753601074219,297.32049560546875,285.0463256835937,1.0,0.3219889402389526,1.0,0.0,0.4091487824916839,1.0,-1.7012821435928345,6.589093572983984e-06,1.7012755870819092,-0.3908098936080932,0.9233649373054504,0.9233649373054504,0.0,45.092750549316406,55.0,35483.80859375,0.0,418.16546630859375,1.0,281.49615478515625,283.9097900390625,299.2825012207031,301.5855712890625,293.1499938964844,293.1499938964844,281.54998779296875,33741.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556544899940491,1.0,0.0,0.0,3.49636173248291,3.4963839054107666,8.15691635125404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3779296875,0.0,1352.6781005859375,1895.4371337890625,0.0,1279.9163818359375,0.8719227313995361,1.0,0.0,3.0,1.0,0.0
17661720,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.4018753468990326,0.3000408411026001,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8849591612815857,0.2321551889181137,0.220034122467041,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8214126825332642,0.1840819716453552,0.1291441470384597,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8622038960456848,0.2146732807159423,0.2036713510751724,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7272623777389526,0.1263632178306579,0.5722165703773499,285.055419921875,284.95001220703125,301.47442626953125,296.3198547363281,298.2763671875,297.31817626953125,285.05328369140625,1.0,0.3242522180080414,1.0,0.0,0.4066487848758697,1.0,-1.7104426622390747,6.779250725230668e-06,1.7104358673095703,-0.3929550349712372,0.974388599395752,0.974388599395752,0.0,46.01261520385742,58.0,35787.3046875,0.0,426.379150390625,1.0,281.5409851074219,283.9019470214844,299.2967834472656,301.6492919921875,293.1499938964844,293.1499938964844,281.25,31121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532509326934814,1.0,0.0,0.0,3.62622594833374,3.626248836517334,8.774108550824167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.1787109375,0.0,1470.61328125,1895.4371337890625,0.0,1263.171875,0.8966376185417175,1.0,0.0,3.0,1.0,0.0
17661780,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.4018342792987823,0.3045203685760498,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8820663690567017,0.2332190573215484,0.2211877405643463,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8187434077262878,0.1847531050443649,0.1297184079885482,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8592451214790344,0.2154743075370788,0.2045696079730987,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7242505550384521,0.1264362931251526,0.5730231404304504,284.9063720703125,284.95001220703125,301.48468017578125,296.3265686035156,298.27471923828125,297.3129577636719,284.8871154785156,1.0,0.3266306221485138,1.0,0.0,0.4041488170623779,1.0,-1.7199426889419556,6.977986686251825e-06,1.7199357748031616,-0.3951549232006073,0.8902793526649475,0.8902793526649475,0.0,47.010780334472656,58.0,36734.23046875,0.0,435.1133117675781,1.0,281.2983093261719,283.71417236328125,299.3822021484375,301.8897399902344,293.1499938964844,293.1499938964844,281.25,34413.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629756093025208,1.0,0.0,0.0,3.6591877937316895,3.6592116355896,8.934345032685087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.24072265625,0.0,1531.5177001953125,1895.4371337890625,0.0,1331.7188720703125,0.904105007648468,1.0,0.0,3.0,1.0,0.0
17661840,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4011192917823791,0.3098536133766174,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8780902028083801,0.2340605407953262,0.2220931053161621,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8150502443313599,0.1852149367332458,0.130120038986206,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8552817702293396,0.2160628885030746,0.2052345126867294,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7203584909439087,0.1263467967510223,0.5730922818183899,284.8757629394531,284.95001220703125,301.4936828613281,296.33331298828125,298.2700500488281,297.3041687011719,284.88134765625,1.0,0.3290740549564361,1.0,0.0,0.4016488492488861,1.0,-1.7287973165512085,7.177713996497914e-06,1.7287901639938354,-0.3971972167491913,0.8450233936309814,0.8450233936309814,0.0,48.16547775268555,61.0,36641.44140625,0.0,444.0129699707031,1.0,281.2579650878906,283.72076416015625,299.3811340332031,301.8548583984375,293.1499938964844,293.1499938964844,281.54998779296875,39176.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678902506828308,1.0,0.0,0.0,3.548858880996704,3.548882484436035,8.403704896409181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.99365234375,0.0,1446.633544921875,1895.4371337890625,0.0,1367.153076171875,0.8847006559371948,1.0,0.0,3.0,1.0,0.0
17661900,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.4005741775035858,0.3153890371322632,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8740522265434265,0.2351163774728775,0.223005011677742,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8112204670906067,0.1858745366334915,0.1305250376462936,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8512738943099976,0.2168445885181427,0.205899566411972,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7162678241729736,0.1263425946235656,0.5730029344558716,285.0308837890625,284.95001220703125,301.50152587890625,296.340087890625,298.2672424316406,297.2979736328125,285.0469970703125,1.0,0.3315779268741607,1.0,0.0,0.3991488814353943,1.0,-1.7377148866653442,7.384129730780842e-06,1.737707495689392,-0.399265319108963,0.9459683895111084,0.9459683895111084,0.0,49.3769416809082,61.0,36184.7109375,0.0,453.2117004394531,1.0,281.4987487792969,283.8927307128906,299.310791015625,301.65631103515625,293.1499938964844,293.1499938964844,281.54998779296875,33858.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608557105064392,1.0,0.0,0.0,3.593518018722534,3.593541145324707,8.616540867478761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.22412109375,0.0,1455.458984375,1895.4371337890625,0.0,1316.5966796875,0.893539309501648,1.0,0.0,3.0,1.0,0.0
17661960,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.4002013802528381,0.3205222189426422,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.870827317237854,0.236369714140892,0.2241620868444442,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8080741763114929,0.1867149770259857,0.1310969591140747,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.848037838935852,0.217809110879898,0.2067891359329223,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7126845121383667,0.1264528483152389,0.5734944939613342,285.0613708496094,284.95001220703125,301.5082092285156,296.3468933105469,298.2665710449219,297.2950134277344,285.0599365234375,1.0,0.3341656029224396,1.0,0.0,0.3966489136219024,1.0,-1.7476112842559814,7.605251084896736e-06,1.7476036548614502,-0.401551216840744,1.0,1.0,0.0,50.552154541015625,64.0,36492.5625,0.0,463.0076293945313,1.0,281.5417785644531,283.8916931152344,299.3248291015625,301.7202453613281,293.1499938964844,293.1499938964844,281.25,31408.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585433483123779,1.0,0.0,0.0,3.714246034622192,3.714269638061523,9.205228934661136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.10986328125,0.0,1570.8701171875,1895.4371337890625,0.0,1300.21484375,0.9167045950889589,1.0,0.0,3.0,1.0,0.0
17662020,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.3992081880569458,0.3258037567138672,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8675597310066223,0.237423837184906,0.2253149598836898,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8047882318496704,0.1873671412467956,0.1316639184951782,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8447749614715576,0.218588650226593,0.2076751142740249,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7089496850967407,0.1264566630125045,0.5740131735801697,284.9127502441406,284.95001220703125,301.5137939453125,296.35369873046875,298.2644348144531,297.2906494140625,284.8939208984375,1.0,0.3368165493011474,1.0,0.0,0.3941489458084106,1.0,-1.757704734802246,7.835076758055948e-06,1.7576968669891355,-0.4038586020469665,0.9194188117980956,0.9194188117980956,0.0,51.77790451049805,64.0,37505.3828125,0.0,473.189697265625,1.0,281.29638671875,283.7032470703125,299.4099426269531,301.96337890625,293.1499938964844,293.1499938964844,281.25,34208.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683201789855957,1.0,0.0,0.0,3.750242948532105,3.750267744064331,9.384520467392576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.87890625,0.0,1633.804443359375,1895.4371337890625,0.0,1370.2774658203125,0.9247654676437378,1.0,0.0,3.0,1.0,0.0
17662080,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.3974063396453857,0.3317781984806061,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.863470196723938,0.2382468283176422,0.2262147217988968,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8006104230880737,0.1878027915954589,0.1320556104183197,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8407557010650635,0.219148188829422,0.2083240300416946,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7043572068214417,0.1263084262609481,0.5738238096237183,284.8768310546875,284.95001220703125,301.5183410644531,296.36053466796875,298.2611694335937,297.2850341796875,284.8811950683594,1.0,0.3394842147827148,1.0,0.0,0.3916489779949188,1.0,-1.7669813632965088,8.064896974246949e-06,1.7669732570648191,-0.4059713780879974,0.8721455931663513,0.8721455931663513,0.0,53.14046859741211,52.0,37506.9375,0.0,483.3772277832031,1.0,281.2572631835937,283.7007751464844,299.4096984863281,301.9336242675781,293.1499938964844,293.1499938964844,281.54998779296875,38449.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673384428024292,1.0,0.0,0.0,3.662739753723145,3.662764310836792,8.951698191594915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.0830078125,0.0,1565.7822265625,1895.4371337890625,0.0,1407.3743896484375,0.9093918204307556,1.0,0.0,3.0,1.0,0.0
17662140,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.3958971798419952,0.332756906747818,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8637084364891052,0.239275112748146,0.2270706892013549,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8005458116531372,0.1884270757436752,0.1324139833450317,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8407358527183533,0.2198907136917114,0.2089228928089141,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.703427255153656,0.1262673586606979,0.5733652114868164,285.0309143066406,284.95001220703125,301.5218505859375,296.36737060546875,298.26129150390625,297.2843017578125,285.0464172363281,1.0,0.339817076921463,1.0,0.0,0.389149010181427,1.0,-1.7697937488555908,8.242683179560117e-06,1.7697854042053225,-0.4065131843090057,0.9725328683853148,0.9725328683853148,0.0,53.39638900756836,52.0,36962.66796875,0.0,486.1564025878906,1.0,281.50146484375,283.8759155273437,299.34014892578125,301.7342224121094,293.1499938964844,293.1499938964844,281.54998779296875,33986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665966510772705,1.0,0.0,0.0,3.700845718383789,3.7008700370788574,9.138928476204456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.1201171875,0.0,1575.1973876953125,1895.4371337890625,0.0,1357.775634765625,0.9173936247825624,1.0,0.0,3.0,1.0,0.0
17662200,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.3955813646316528,0.3295490145683288,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8678621649742126,0.2405074536800384,0.2281427234411239,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8042506575584412,0.1892388463020324,0.1329175233840942,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8443311452865601,0.2208213806152343,0.2097156941890716,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7058656215667725,0.1263621896505355,0.573440432548523,285.059814453125,284.95001220703125,301.5244140625,296.37420654296875,298.26416015625,297.28729248046875,285.05828857421875,1.0,0.3389672935009002,1.0,0.0,0.3866490423679352,1.0,-1.768880009651184,8.390474249608815e-06,1.768871545791626,-0.4062873721122741,1.0,1.0,0.0,52.74773788452149,40.0,37092.50390625,0.0,483.82806396484375,1.0,281.5426025390625,283.8789978027344,299.3527526855469,301.79168701171875,293.1499938964844,293.1499938964844,281.25,32494.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643026471138,1.0,0.0,0.0,3.7959280014038086,3.7959530353546143,9.61455612014106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.77734375,0.0,1674.387939453125,1895.4371337890625,0.0,1341.2352294921875,0.9355458617210388,1.0,0.0,3.0,1.0,0.0
17662260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.3959330916404724,0.3234804570674896,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8746514916419983,0.2415391355752945,0.2291906625032425,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8102839589118958,0.189863234758377,0.1334022134542465,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8503659963607788,0.2215665131807327,0.2104848325252533,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.710496187210083,0.1263753622770309,0.5735353231430054,284.9039001464844,284.95001220703125,301.5260925292969,296.38104248046875,298.2647399902344,297.2876892089844,284.8827209472656,1.0,0.3370434045791626,1.0,0.0,0.3841490745544433,1.0,-1.7644761800765991,8.508647624694277e-06,1.764467716217041,-0.4052633047103882,0.9294551014900208,0.9294551014900208,0.0,51.4796142578125,40.0,37904.6171875,0.0,477.4158020019531,1.0,281.2948608398437,283.684326171875,299.4329833984375,302.0213928222656,293.1499938964844,293.1499938964844,281.25,34787.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734227538108826,1.0,0.0,0.0,3.820212841033936,3.8202383518218994,9.737970003698138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.59326171875,0.0,1721.4144287109375,1895.4371337890625,0.0,1407.656982421875,0.941044807434082,1.0,0.0,3.0,1.0,0.0
17662320,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.396964818239212,0.3154179751873016,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8831831216812134,0.2423197627067566,0.2299544513225555,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8174549341201782,0.1902551800012588,0.1336910873651504,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8580408096313477,0.2220737189054489,0.2109875231981277,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7162189483642578,0.1262541264295578,0.5729343295097351,284.8504943847656,284.95001220703125,301.52685546875,296.38787841796875,298.2628173828125,297.2848815917969,284.85272216796875,1.0,0.334128201007843,1.0,0.0,0.3816491067409515,1.0,-1.755946397781372,8.589564458816312e-06,1.7559378147125244,-0.4033102393150329,0.8646331429481506,0.8646331429481506,0.0,49.77138137817383,43.0,37530.97265625,0.0,467.1177978515625,1.0,281.2568054199219,283.67156982421875,299.4268493652344,301.96826171875,293.1499938964844,293.1499938964844,281.54998779296875,39731.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771804094314575,1.0,0.0,0.0,3.7096524238586426,3.7096776962280273,9.182474514091156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.79150390625,0.0,1628.9320068359375,1895.4371337890625,0.0,1435.530029296875,0.9203691482543944,1.0,0.0,3.0,1.0,0.0
17662380,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.3993682563304901,0.3102020919322967,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.889259397983551,0.243323877453804,0.2307299226522445,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8223177194595337,0.1908543705940246,0.133989468216896,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8634602427482605,0.2227808684110641,0.2114962041378021,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7198307514190674,0.1262565702199936,0.5724054574966431,285.0003967285156,284.95001220703125,301.5268249511719,296.39471435546875,298.2627868652344,297.2843017578125,285.0162048339844,1.0,0.3327021300792694,1.0,0.0,0.3791491389274597,1.0,-1.7509397268295288,8.705992513569072e-06,1.7509310245513916,-0.4023043215274811,0.952134370803833,0.952134370803833,0.0,48.69430160522461,43.0,36675.74609375,0.0,460.9906311035156,1.0,281.50201416015625,283.85076904296875,299.35015869140625,301.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,35454.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682896614074707,1.0,0.0,0.0,3.712226390838623,3.7122507095336914,9.195221082336502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.99658203125,0.0,1599.355712890625,1895.4371337890625,0.0,1370.0556640625,0.9211817979812622,1.0,0.0,3.0,1.0,0.0
17662440,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4025571048259735,0.3060820698738098,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8947534561157227,0.2445572167634964,0.2317881286144256,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8266873955726624,0.1916640102863311,0.1344812512397766,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8683640956878662,0.2236990332603454,0.2122633010149002,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7229719161987305,0.1264121383428573,0.5726990103721619,285.02734375,284.95001220703125,301.5260314941406,296.4015197753906,298.2647705078125,297.28680419921875,285.025146484375,1.0,0.3317902386188507,1.0,0.0,0.3766491711139679,1.0,-1.7491244077682495,8.856204658513889e-06,1.7491154670715332,-0.4019519686698913,0.9950286746025084,0.9950286746025084,0.0,47.90178298950195,46.0,36673.92578125,0.0,457.7256164550781,1.0,281.5426940917969,283.8501892089844,299.3596496582031,301.779541015625,293.1499938964844,293.1499938964844,281.25,33042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637581586837769,1.0,0.0,0.0,3.801506519317627,3.8015313148498535,9.642835721024312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.123046875,0.0,1685.3052978515625,1895.4371337890625,0.0,1337.3260498046875,0.9374691247940063,1.0,0.0,3.0,1.0,0.0
