time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.4055060446262359,0.3031101524829864,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8991871476173401,0.2455931305885315,0.2328632771968841,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8301581144332886,0.1922895461320877,0.1349839270114898,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8722936511039734,0.2244353145360946,0.2130471318960189,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7253539562225342,0.1264808773994445,0.5731770396232605,284.8721008300781,284.95001220703125,301.5245056152344,296.4083251953125,298.2665405273437,297.2894592285156,284.853271484375,1.0,0.3313475549221039,1.0,0.0,0.3741492033004761,1.0,-1.7489644289016724,9.02646661415929e-06,1.7489553689956665,-0.4019527733325958,0.8962929248809814,0.8962929248809814,0.0,47.36093521118164,46.0,37371.99609375,0.0,456.2478332519531,1.0,281.2948913574219,283.6606750488281,299.44140625,301.99969482421875,293.1499938964844,293.1499938964844,281.25,36388.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710535883903503,1.0,0.0,0.0,3.7992539405822754,3.7992794513702393,9.63141133070167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.44873046875,0.0,1708.669677734375,1895.4371337890625,0.0,1390.2335205078125,0.9367961883544922,1.0,0.0,3.0,1.0,0.0
17662560,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.407928466796875,0.3017965853214264,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.901634156703949,0.2464148998260498,0.2336950004100799,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8319231271743774,0.192716047167778,0.1353201121091842,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8743436336517334,0.2249680757522583,0.2136047333478927,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7262846827507019,0.1264179199934005,0.5730635523796082,284.84588623046875,284.95001220703125,301.52227783203125,296.41510009765625,298.2667541503906,297.290283203125,284.8521728515625,1.0,0.3312878012657165,1.0,0.0,0.3716492354869842,1.0,-1.7493219375610352,9.20610546017997e-06,1.7493127584457395,-0.4020646810531616,0.8431541919708252,0.8431541919708252,0.0,47.13224792480469,49.0,37016.94921875,0.0,456.02679443359375,1.0,281.2569885253906,283.6769714355469,299.4375915527344,301.94207763671875,293.1499938964844,293.1499938964844,281.54998779296875,41382.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732643842697144,1.0,0.0,0.0,3.6465132236480713,3.646538257598877,8.872558510120143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.837890625,0.0,1569.52880859375,1895.4371337890625,0.0,1406.4886474609375,0.907928228378296,1.0,0.0,3.0,1.0,0.0
17662620,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.4104870855808258,0.3013624250888824,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.903231680393219,0.2474927902221679,0.2345632463693618,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8329852819442749,0.1933766007423401,0.1356803625822067,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.875578761100769,0.2257297933101654,0.2141896039247512,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7265781164169312,0.1264871507883072,0.5729875564575195,285.009033203125,284.95001220703125,301.5194091796875,296.4218444824219,298.2689208984375,297.293701171875,285.0251159667969,1.0,0.3315790891647339,1.0,0.0,0.3691492676734924,1.0,-1.7508842945098877,9.402776413480751e-06,1.7508748769760132,-0.4024644792079925,0.9409952759742736,0.9409952759742736,0.0,47.08658218383789,49.0,36337.1484375,0.0,457.107421875,1.0,281.5006103515625,283.85992431640625,299.3677062988281,301.7275695800781,293.1499938964844,293.1499938964844,281.54998779296875,35460.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637325286865234,1.0,0.0,0.0,3.661562919616699,3.661586999893189,8.945946774474578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.42236328125,0.0,1542.020751953125,1895.4371337890625,0.0,1337.14208984375,0.9101532697677612,1.0,0.0,3.0,1.0,0.0
17662680,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.4130961000919342,0.3011008501052856,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9050529599189758,0.2487888634204864,0.235713854432106,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8342641592025757,0.1942353695631027,0.1362313479185104,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8770009279251099,0.2266922742128372,0.2150313109159469,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7270535826683044,0.1267068088054657,0.573704183101654,285.0387268066406,284.95001220703125,301.5159606933594,296.4285583496094,298.2727966308594,297.29962158203125,285.0372314453125,1.0,0.3322202265262604,1.0,0.0,0.3666492998600006,1.0,-1.7544820308685305,9.626299288356677e-06,1.7544724941253662,-0.4033202826976776,0.9889362454414368,0.9889362454414368,0.0,47.1153450012207,52.0,36465.6015625,0.0,459.6910705566406,1.0,281.5423278808594,283.8607177734375,299.3847045898437,301.7834167480469,293.1499938964844,293.1499938964844,281.25,32708.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593932509422302,1.0,0.0,0.0,3.761454820632935,3.761479377746582,9.440717008146748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.43212890625,0.0,1635.3609619140625,1895.4371337890625,0.0,1306.222412109375,0.9282688498497008,1.0,0.0,3.0,1.0,0.0
17662740,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4149940013885498,0.3015818297863006,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9061098694801332,0.2498759776353836,0.2368668019771576,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8348997831344604,0.1948991119861602,0.1367823183536529,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8776934742927551,0.2274632304906845,0.2158765196800232,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7270422577857971,0.1268423199653625,0.5745916366577148,284.8892517089844,284.95001220703125,301.511962890625,296.4352111816406,298.2738952636719,297.30230712890625,284.87115478515625,1.0,0.3331651389598846,1.0,0.0,0.3641493320465088,1.0,-1.7591853141784668,9.868020242720377e-06,1.759175419807434,-0.4044040143489837,0.8988221883773804,0.8988221883773804,0.0,47.30113220214844,52.0,37303.66796875,0.0,463.4573669433594,1.0,281.2956237792969,283.67529296875,299.4725341796875,302.0185241699219,293.1499938964844,293.1499938964844,281.25,35817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674302816390991,1.0,0.0,0.0,3.770270824432373,3.770296096801758,9.485023042543616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.603515625,0.0,1669.7298583984375,1895.4371337890625,0.0,1363.814453125,0.930040180683136,1.0,0.0,3.0,1.0,0.0
17662800,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.4161255657672882,0.3033546209335327,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9054375290870668,0.2507372200489044,0.2377631962299347,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8340868353843689,0.1953525841236114,0.1371575593948364,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8767856359481812,0.2280202805995941,0.2164840251207351,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7258358001708984,0.1268394887447357,0.5748714804649353,284.86358642578125,284.95001220703125,301.5074768066406,296.4418334960937,298.27154541015625,297.3006286621094,284.869384765625,1.0,0.3343450725078583,1.0,0.0,0.3616493642330169,1.0,-1.7639058828353882,1.0116700650542045e-05,1.7638957500457764,-0.4054846167564392,0.8520841598510742,0.8520841598510742,0.0,47.719669342041016,55.0,37113.1171875,0.0,467.9607849121094,1.0,281.25714111328125,283.68768310546875,299.4732360839844,301.97705078125,293.1499938964844,293.1499938964844,281.54998779296875,40307.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707788109779358,1.0,0.0,0.0,3.64142107963562,3.641445636749268,8.847795243127621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4423828125,0.0,1555.80078125,1895.4371337890625,0.0,1388.2203369140625,0.9061145782470704,1.0,0.0,3.0,1.0,0.0
17662860,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.4173526763916015,0.3057020902633667,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9042086005210876,0.2518413364887237,0.2386816293001175,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8328192234039307,0.1960261762142181,0.1375460773706436,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8753480315208435,0.2287928462028503,0.217104822397232,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7241936922073364,0.1269410550594329,0.5751012563705444,285.0243225097656,284.95001220703125,301.5025329589844,296.44842529296875,298.2704162597656,297.300537109375,285.0403747558594,1.0,0.3357414007186889,1.0,0.0,0.3591493964195251,1.0,-1.7693133354187012,1.0380266758147629e-05,1.7693028450012207,-0.4067342281341553,0.9537355899810792,0.9537355899810792,0.0,48.25880813598633,55.0,36546.80859375,0.0,473.2975463867188,1.0,281.500732421875,283.86767578125,299.4056091308594,301.77398681640625,293.1499938964844,293.1499938964844,281.54998779296875,34735.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625235080718994,1.0,0.0,0.0,3.6704626083374015,3.670486688613892,8.989486559585202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.12353515625,0.0,1546.5421142578125,1895.4371337890625,0.0,1328.4857177734375,0.9114606380462646,1.0,0.0,3.0,1.0,0.0
17662920,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.4186883270740509,0.3079641163349151,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.903454601764679,0.2531594038009643,0.2398725599050521,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8319831490516663,0.1968932598829269,0.1381175071001052,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8743466734886169,0.2297617197036743,0.2179722040891647,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7228814959526062,0.1271675527095794,0.5759894251823425,285.056640625,284.95001220703125,301.4971923828125,296.4549560546875,298.270751953125,297.30255126953125,285.0555419921875,1.0,0.3373644649982452,1.0,0.0,0.3566494584083557,1.0,-1.7762514352798462,1.0669432413124014e-05,1.7762408256530762,-0.4083245098590851,1.0,1.0,0.0,48.8193244934082,58.0,36776.41015625,0.0,479.7245788574219,1.0,281.5423889160156,283.8710021972656,299.4227294921875,301.83709716796875,293.1499938964844,293.1499938964844,281.25,32268.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593706011772156,1.0,0.0,0.0,3.7763054370880127,3.77632999420166,9.51540982896404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.70361328125,0.0,1649.3934326171875,1895.4371337890625,0.0,1306.061767578125,0.9311875104904176,1.0,0.0,3.0,1.0,0.0
17662980,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.4193831384181976,0.3107174932956695,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9022231698036194,0.2542630732059479,0.2410605996847152,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8307421803474426,0.1975608021020889,0.1386851966381073,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.872891366481781,0.2305350005626678,0.2188383936882019,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7212451100349426,0.1272904425859451,0.5769429206848145,284.9091491699219,284.95001220703125,301.4914855957031,296.4613952636719,298.26837158203125,297.30133056640625,284.890869140625,1.0,0.3391792476177215,1.0,0.0,0.3541494905948639,1.0,-1.7838504314422607,1.097521362680709e-05,1.783839464187622,-0.4100413024425506,0.9240604043006896,0.9240604043006896,0.0,49.48900985717773,58.0,37744.8515625,0.0,486.9699096679688,1.0,281.29522705078125,283.68524169921875,299.509521484375,302.0790100097656,293.1499938964844,293.1499938964844,281.25,34849.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684525012969971,1.0,0.0,0.0,3.800082921981812,3.800108194351196,9.635615469960612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.10009765625,0.0,1697.681396484375,1895.4371337890625,0.0,1371.2398681640625,0.9364883303642272,1.0,0.0,3.0,1.0,0.0
17663040,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.4193409979343414,0.3145315647125244,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.899624228477478,0.2551210820674896,0.2419796735048294,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8283103108406067,0.198000282049179,0.1390690803527832,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8701403737068176,0.2310768812894821,0.2194563299417495,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7185688614845276,0.1272517591714859,0.5771911144256592,284.8742370605469,284.95001220703125,301.4854736328125,296.4678039550781,298.2628173828125,297.2960510253906,284.8784484863281,1.0,0.3411254584789276,1.0,0.0,0.351649522781372,1.0,-1.7910348176956177,1.1285133950877936e-05,1.7910234928131104,-0.4116571247577667,0.8765257596969604,0.8765257596969604,0.0,50.35254287719727,61.0,37696.35546875,0.0,494.6026611328125,1.0,281.25689697265625,283.6838073730469,299.5102233886719,302.047119140625,293.1499938964844,293.1499938964844,281.54998779296875,38891.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729066371917725,1.0,0.0,0.0,3.706416606903076,3.706441640853882,9.166461722998064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.81787109375,0.0,1618.81494140625,1895.4371337890625,0.0,1403.8515625,0.9194696545600892,1.0,0.0,3.0,1.0,0.0
17663100,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4193508625030517,0.3187223374843597,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8967109322547913,0.2562085688114166,0.2429003417491912,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8256168365478516,0.198646679520607,0.1394520699977874,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8671000599861145,0.231820747256279,0.2200684249401092,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7155584692955017,0.1273075938224792,0.5772911906242371,285.032958984375,284.95001220703125,301.47918701171875,296.4741516113281,298.2589416503906,297.2928771972656,285.0492858886719,1.0,0.3431921303272247,1.0,0.0,0.3491495549678802,1.0,-1.7984858751296997,1.1607763553911354e-05,1.7984743118286133,-0.4133484661579132,0.97964346408844,0.97964346408844,0.0,51.302001953125,61.0,37168.703125,0.0,502.7452087402344,1.0,281.5023803710937,283.864990234375,299.4416809082031,301.8464660644531,293.1499938964844,293.1499938964844,281.54998779296875,34305.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665656566619873,1.0,0.0,0.0,3.7387309074401855,3.738755464553833,9.32699379063706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.4326171875,0.0,1621.15966796875,1895.4371337890625,0.0,1350.9837646484375,0.9261742234230042,1.0,0.0,3.0,1.0,0.0
17663160,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.4194062054157257,0.3225800991058349,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8945189118385315,0.2575269639492035,0.2440952807664871,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8235694169998169,0.1994985342025756,0.1400177627801895,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8647505640983582,0.2327725887298584,0.2209264189004898,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7130549550056458,0.1275082975625991,0.5780780911445618,285.073486328125,284.95001220703125,301.4726867675781,296.4804077148437,298.2572326660156,297.2926940917969,285.0744934082031,1.0,0.3454020321369171,1.0,0.0,0.3466496169567108,1.0,-1.8072055578231807,1.195669756270945e-05,1.807193636894226,-0.415322482585907,1.0,1.0,0.0,52.22715377807617,64.0,37423.51953125,0.0,511.7405700683594,1.0,281.5428466796875,283.8807067871094,299.4567565917969,301.9099426269531,293.1499938964844,293.1499938964844,281.25,32971.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632890701293945,1.0,0.0,0.0,3.824101686477661,3.824126720428467,9.757804946275428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.80322265625,0.0,1711.8861083984375,1895.4371337890625,0.0,1333.9632568359375,0.9422250986099244,1.0,0.0,3.0,1.0,0.0
17663220,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.4187715649604797,0.3266499936580658,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8921922445297241,0.2586574256420135,0.2453072816133499,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8213956356048584,0.200163185596466,0.1405879408121109,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8622817397117615,0.2335416376590728,0.2217944413423538,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7104465961456299,0.1276395320892334,0.5790367722511292,284.9359741210937,284.95001220703125,301.46600341796875,296.4866027832031,298.2496032714844,297.28515625,284.9180603027344,1.0,0.3477316796779632,1.0,0.0,0.3441496789455414,1.0,-1.8164258003234863,1.2323224837018644e-05,1.816413402557373,-0.4173872470855713,0.9574183821678162,0.9574183821678162,0.0,53.2150993347168,64.0,38565.7734375,0.0,521.3644409179688,1.0,281.2942810058594,283.7021789550781,299.5409851074219,302.1558837890625,293.1499938964844,293.1499938964844,281.25,34339.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672869086265564,1.0,0.0,0.0,3.855100154876709,3.855125904083252,9.916641374729809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.36865234375,0.0,1760.4227294921875,1895.4371337890625,0.0,1403.57470703125,0.9492470622062684,1.0,0.0,3.0,1.0,0.0
17663280,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.4172579944133758,0.331507921218872,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.888870358467102,0.2595418393611908,0.246262714266777,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8182997703552246,0.2005803734064102,0.1409715861082077,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.858879566192627,0.2340605854988098,0.2224111407995224,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7069827318191528,0.1276433616876602,0.5794497132301331,284.8936767578125,284.95001220703125,301.4591979980469,296.4927062988281,298.2390441894531,297.2736511230469,284.89654541015625,1.0,0.3501300513744354,1.0,0.0,0.3416497111320495,1.0,-1.825103640556336,1.26938894027262e-05,1.8250908851623533,-0.4193225502967834,0.9129464030265808,0.9129464030265808,0.0,54.3568229675293,67.0,38724.3046875,0.0,531.197998046875,1.0,281.25653076171875,283.6894836425781,299.5429992675781,302.1368713378906,293.1499938964844,293.1499938964844,280.95001220703125,37481.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781660318374634,1.0,0.0,0.0,3.799987316131592,3.800013065338135,9.635128890295164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.92138671875,0.0,1718.0703125,1895.4371337890625,0.0,1442.8887939453125,0.9394773244857788,1.0,0.0,3.0,1.0,0.0
17663340,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.9990000128746032,0.4152031540870666,0.3367372751235962,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8851903080940247,0.2603695690631866,0.2471340894699096,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8148187398910522,0.2009276896715164,0.1412838548421859,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8551387786865234,0.2345037907361984,0.2229267954826355,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7031654715538025,0.1275991797447204,0.5796123147010803,284.78961181640625,284.95001220703125,301.4523010253906,296.49871826171875,298.2301330566406,297.26434326171875,284.782470703125,1.0,0.3525834679603576,1.0,0.0,0.3391497731208801,1.0,-1.8336185216903689,1.3073823538434226e-05,1.833605527877808,-0.4212241172790527,0.8112046122550964,0.8112046122550964,0.0,55.58398818969727,67.0,39465.515625,0.0,541.2869873046875,1.0,280.99822998046875,283.56597900390625,299.57623291015625,302.2881774902344,293.1499938964844,293.1499938964844,280.95001220703125,42702.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687462329864502,1.0,0.0,0.0,3.676950454711914,3.676975965499878,9.021294999911332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.2001953125,0.0,1613.8785400390625,1895.4371337890625,0.0,1513.247802734375,0.9127292037010192,1.0,0.0,3.0,1.0,0.0
17663400,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.4127928614616394,0.3423123657703399,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8811983466148376,0.2612009048461914,0.2479206770658493,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8109614849090576,0.2012660801410675,0.1415289342403412,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.851113498210907,0.2349319905042648,0.223345935344696,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6990253925323486,0.1275226771831512,0.5794598460197449,284.85064697265625,284.95001220703125,301.44537353515625,296.5046691894531,298.222412109375,297.2564392089844,284.86279296875,1.0,0.3550727367401123,1.0,0.0,0.3366498053073883,1.0,-1.841871738433838,1.3461777598422486e-05,1.8418582677841189,-0.4230676591396332,0.8040096163749695,0.8040096163749695,0.0,56.89259719848633,55.0,39205.4609375,0.0,551.5497436523438,1.0,280.95819091796875,283.662109375,299.5397033691406,302.1818542480469,293.1499938964844,293.1499938964844,281.25,44333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891348361968994,1.0,0.0,0.0,3.454216957092285,3.454240560531616,7.96145684489602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89111328125,0.0,1385.0703125,1895.4371337890625,0.0,1526.084716796875,0.8699478507041931,1.0,0.0,3.0,1.0,0.0
17663460,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4112135171890259,0.3425752520561218,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8821013569831848,0.2623705863952636,0.2488577961921692,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8113865256309509,0.2019034773111343,0.1418651342391967,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8515645861625671,0.2356576174497604,0.2238842695951461,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6988216638565063,0.127593457698822,0.5794284343719482,285.01092529296875,284.95001220703125,301.4384765625,296.510498046875,298.2197265625,297.2552490234375,285.02264404296875,1.0,0.3552734553813934,1.0,0.0,0.3341498672962188,1.0,-1.844335913658142,1.3775954357697628e-05,1.8443220853805544,-0.4235041737556457,0.9032382369041444,0.9032382369041444,0.0,57.00531768798828,55.0,38729.6953125,0.0,554.036376953125,1.0,281.1964416503906,283.8242492675781,299.4653015136719,301.970947265625,293.1499938964844,293.1499938964844,281.25,35467.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802034378051758,1.0,0.0,0.0,3.5086748600006104,3.508697271347046,8.214469744416419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.4072265625,0.0,1377.71630859375,1895.4371337890625,0.0,1458.1622314453125,0.8762590885162354,1.0,0.0,3.0,1.0,0.0
17663520,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.4109033346176147,0.3387421667575836,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8869273662567139,0.2636930048465729,0.2500342130661011,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8152404427528381,0.202675387263298,0.1423555165529251,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8556099534034729,0.2365230470895767,0.2246331721544265,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7018072605133057,0.127758502960205,0.5798822045326233,285.0219421386719,284.95001220703125,301.4316101074219,296.5162658691406,298.2204895019531,297.2583312988281,285.0190734863281,1.0,0.3543305397033691,1.0,0.0,0.3316499292850494,1.0,-1.8431830406188965,1.4043798728380352e-05,1.843169093132019,-0.4232076704502105,0.9357191324234008,0.9357191324234008,0.0,56.20645523071289,43.0,38819.8828125,0.0,551.1179809570312,1.0,281.24102783203125,283.8133850097656,299.47918701171875,302.02362060546875,293.1499938964844,293.1499938964844,280.95001220703125,32815.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764543056488037,1.0,0.0,0.0,3.609963893890381,3.6099870204925537,8.695589599483355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.58056640625,0.0,1465.513916015625,1895.4371337890625,0.0,1430.12158203125,0.8941301107406616,1.0,0.0,3.0,1.0,0.0
17663580,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.4112498760223388,0.3322471678256988,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8941847085952759,0.2647659480571747,0.2511369585990906,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8210286498069763,0.2032181024551391,0.142792671918869,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8619276285171509,0.2371630221605301,0.225314974784851,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7067564725875854,0.1278204023838043,0.5802128314971924,284.8705139160156,284.95001220703125,301.4248352050781,296.5219116210937,298.2197570800781,297.259521484375,284.8547668457031,1.0,0.352342426776886,1.0,0.0,0.32914999127388,1.0,-1.838454246520996,1.426280869054608e-05,1.83843994140625,-0.4221061766147613,0.8377816081047058,0.8377816081047058,0.0,54.80916976928711,43.0,39416.84375,0.0,543.8226928710938,1.0,280.9992370605469,283.63751220703125,299.5578918457031,302.2427673339844,293.1499938964844,293.1499938964844,280.95001220703125,37400.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839582324028015,1.0,0.0,0.0,3.587607145309448,3.58763074874878,8.588217497162987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.58837890625,0.0,1475.156005859375,1895.4371337890625,0.0,1486.52734375,0.8894273638725281,1.0,0.0,3.0,1.0,0.0
17663640,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.4123855531215668,0.3238312900066376,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9031050205230712,0.2656392753124237,0.2519493699073791,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8280429840087891,0.203576773405075,0.1430321782827377,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8698609471321106,0.2376140356063842,0.2257288843393325,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7128677368164062,0.1277801692485809,0.5798621773719788,284.8691101074219,284.95001220703125,301.4182434082031,296.5274963378906,298.2178649902344,297.2589416503906,284.87628173828125,1.0,0.3493921160697937,1.0,0.0,0.3266500532627105,1.0,-1.8296927213668823,1.442304073862033e-05,1.829678297042847,-0.4201160669326782,0.8048294186592102,0.8048294186592102,0.0,52.97617721557617,46.0,38878.1015625,0.0,532.4081420898438,1.0,280.9585876464844,283.6792907714844,299.54949951171875,302.1722106933594,293.1499938964844,293.1499938964844,281.25,41961.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859661340713501,1.0,0.0,0.0,3.407331943511963,3.407354593276977,7.746797336949385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.45556640625,0.0,1321.2149658203125,1895.4371337890625,0.0,1501.8095703125,0.8564510345458984,1.0,0.0,3.0,1.0,0.0
17663700,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.4149098694324493,0.3181581199169159,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9099974632263184,0.2667913138866424,0.2528438866138458,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8331379294395447,0.2041861414909362,0.1433264315128326,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8756889700889587,0.2383100688457489,0.2262110114097595,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7169588804244995,0.1278902739286422,0.5797654986381531,285.01287841796875,284.95001220703125,301.4118347167969,296.532958984375,298.22027587890625,297.263427734375,285.0240173339844,1.0,0.3479591012001037,1.0,0.0,0.3241501152515411,1.0,-1.824760913848877,1.46461243275553e-05,1.8247462511062624,-0.4191375374794006,0.8954377174377441,0.8954377174377441,0.0,51.782508850097656,46.0,38228.62890625,0.0,525.7149658203125,1.0,281.19500732421875,283.8345947265625,299.4808654785156,301.9589233398437,293.1499938964844,293.1499938964844,281.25,34930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767711639404297,1.0,0.0,0.0,3.448690414428711,3.4487123489379883,7.936000656627584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.54541015625,0.0,1312.9603271484375,1895.4371337890625,0.0,1432.4805908203125,0.8623687028884888,1.0,0.0,3.0,1.0,0.0
17663760,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4180317223072052,0.3136652410030365,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.916473150253296,0.2681111693382263,0.2540096044540405,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8377162218093872,0.2049462497234344,0.1438019722700119,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8808860182762146,0.2391585409641266,0.2269365936517715,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7204726338386536,0.1281128525733947,0.5804339647293091,285.0181579589844,284.95001220703125,301.4056396484375,296.5382995605469,298.2247314453125,297.2709045410156,285.01495361328125,1.0,0.3470593094825744,1.0,0.0,0.3216501474380493,1.0,-1.8230077028274536,1.4924696188245434e-05,1.82299280166626,-0.4187892973423004,0.923770546913147,0.923770546913147,0.0,50.90079879760742,49.0,38290.70703125,0.0,522.2041015625,1.0,281.2405090332031,283.8179626464844,299.4952697753906,302.0085754394531,293.1499938964844,293.1499938964844,280.95001220703125,32527.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724739670753479,1.0,0.0,0.0,3.5541810989379883,3.554203510284424,8.428928595094476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.337890625,0.0,1403.8582763671875,1895.4371337890625,0.0,1400.6654052734375,0.8813132047653198,1.0,0.0,3.0,1.0,0.0
17663820,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4208452701568603,0.3104757666587829,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9216724634170532,0.2691943943500519,0.2551428079605102,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8412485718727112,0.2054908275604248,0.1442556083202362,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8848904967308044,0.239793375134468,0.2276348620653152,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.723060131072998,0.1282284259796142,0.5811474919319153,284.8682861328125,284.95001220703125,301.3997802734375,296.5435485839844,298.226806640625,297.2752990722656,284.8529968261719,1.0,0.3466374278068542,1.0,0.0,0.3191502094268799,1.0,-1.8227773904800413,1.5234572856570594e-05,1.822762131690979,-0.4187590777873993,0.8257445096969604,0.8257445096969604,0.0,50.30518341064453,49.0,38837.453125,0.0,520.6388549804688,1.0,281.00054931640625,283.642822265625,299.5746459960937,302.2245483398437,293.1499938964844,293.1499938964844,280.95001220703125,37466.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795380711555481,1.0,0.0,0.0,3.5287952423095703,3.528818368911743,8.308952033075911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.2099609375,0.0,1413.0657958984375,1895.4371337890625,0.0,1453.1651611328125,0.8762370347976685,1.0,0.0,3.0,1.0,0.0
17663880,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.423210471868515,0.3089770674705505,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9246500730514526,0.2700995206832886,0.2560267746448517,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8430659770965576,0.2058703899383545,0.144541710615158,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.886982262134552,0.2402582764625549,0.2281050682067871,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7241958975791931,0.1282309889793396,0.5812680125236511,284.876220703125,284.95001220703125,301.39422607421875,296.5486755371094,298.2270202636719,297.27716064453125,284.8846740722656,1.0,0.3466057479381561,1.0,0.0,0.3166502714157104,1.0,-1.8230910301208496,1.5560963220195845e-05,1.823075532913208,-0.4188471436500549,0.7996412515640259,0.7996412515640259,0.0,50.03660583496094,52.0,38379.828125,0.0,520.4724731445312,1.0,280.9591064453125,283.69122314453125,299.5673217773437,302.15582275390625,293.1499938964844,293.1499938964844,281.25,41716.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812798976898193,1.0,0.0,0.0,3.349409341812134,3.3494317531585693,7.485654691663512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.24462890625,0.0,1263.0045166015625,1895.4371337890625,0.0,1466.265869140625,0.8438740968704224,1.0,0.0,3.0,1.0,0.0
17663940,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4258346557617187,0.3082975447177887,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9268041849136353,0.2712885439395904,0.2569940984249115,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8442829847335815,0.2065015733242035,0.1448806375265121,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8883656859397888,0.2409702837467193,0.2286415100097656,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7247726321220398,0.1283513903617859,0.5814796686172485,285.0187072753906,284.95001220703125,301.3890380859375,296.5537109375,298.2311096191406,297.2838134765625,285.0294494628906,1.0,0.3469361066818237,1.0,0.0,0.314150333404541,1.0,-1.8247393369674685,1.591827458469197e-05,1.8247233629226685,-0.4192472398281097,0.8919734954833984,0.8919734954833984,0.0,49.948368072509766,52.0,37828.84375,0.0,521.7952880859375,1.0,281.1937561035156,283.83807373046875,299.5017395019531,301.9529724121094,293.1499938964844,293.1499938964844,281.25,34409.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722688674926758,1.0,0.0,0.0,3.4071176052093506,3.4071390628814697,7.74582304075011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.72216796875,0.0,1268.2569580078125,1895.4371337890625,0.0,1399.15625,0.8526532053947449,1.0,0.0,3.0,1.0,0.0
17664000,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.4285220801830292,0.3079385757446289,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9289431571960448,0.2726316154003143,0.2582176923751831,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8455373048782349,0.2072695791721344,0.1453883647918701,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8897373676300049,0.2418218851089477,0.2294055968523025,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7253339886665344,0.1285497844219207,0.5822557806968689,285.023193359375,284.95001220703125,301.3843078613281,296.5586242675781,298.2369384765625,297.2928466796875,285.0200500488281,1.0,0.3476177155971527,1.0,0.0,0.3116503655910492,1.0,-1.8282345533370967,1.6317269910359755e-05,1.8282182216644287,-0.4200510382652282,0.9214515686035156,0.9214515686035156,0.0,49.960693359375,55.0,37935.4765625,0.0,524.7212524414062,1.0,281.2401123046875,283.8186340332031,299.5177001953125,302.0069885253906,293.1499938964844,293.1499938964844,280.95001220703125,32091.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682931780815125,1.0,0.0,0.0,3.5198192596435547,3.519841432571411,8.266735562756367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.3154296875,0.0,1364.8973388671875,1895.4371337890625,0.0,1370.0810546875,0.873281717300415,1.0,0.0,3.0,1.0,0.0
17664060,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.4305243194103241,0.3084839582443237,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9299519062042236,0.273732841014862,0.2593967020511627,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8459438681602478,0.2078176736831665,0.1458655446767807,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8901616930961609,0.2424564063549041,0.2301316410303115,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7252103686332703,0.1286336183547973,0.5829660296440125,284.87750244140625,284.95001220703125,301.3800354003906,296.5634155273437,298.2377624511719,297.2953796386719,284.8629150390625,1.0,0.3485962748527527,1.0,0.0,0.3091504275798797,1.0,-1.832602262496948,1.6742851585149765e-05,1.8325854539871216,-0.4210297465324402,0.8284303545951843,0.8284303545951843,0.0,50.15861892700195,55.0,38633.1484375,0.0,528.8572998046875,1.0,281.0012512207031,283.6474609375,299.5985717773437,302.2300109863281,293.1499938964844,293.1499938964844,280.95001220703125,36852.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758418679237366,1.0,0.0,0.0,3.505150318145752,3.5051732063293457,8.197975489565579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.005859375,0.0,1384.0360107421875,1895.4371337890625,0.0,1425.56787109375,0.8706678748130798,1.0,0.0,3.0,1.0,0.0
17664120,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.4317858517169952,0.3103072643280029,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9291066527366638,0.2746549546718597,0.2603214681148529,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8449209332466125,0.2081992328166961,0.1461717337369918,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8890185356140137,0.2429203391075134,0.2306258231401443,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7239264249801636,0.128610759973526,0.5830715298652649,284.8851928710937,284.95001220703125,301.37628173828125,296.5680847167969,298.23516845703125,297.2932434082031,284.89324951171875,1.0,0.3498051762580871,1.0,0.0,0.3066504895687103,1.0,-1.8369892835617063,1.7180669601657428e-05,1.8369721174240112,-0.422010987997055,0.8054485321044922,0.8054485321044922,0.0,50.59201431274414,58.0,38358.07421875,0.0,533.7780151367188,1.0,280.95928955078125,283.6918640136719,299.5940246582031,302.1750793457031,293.1499938964844,293.1499938964844,281.25,40806.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784715056419373,1.0,0.0,0.0,3.347449541091919,3.3474714756011963,7.476896257685439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.56591796875,0.0,1254.8809814453125,1895.4371337890625,0.0,1445.1734619140625,0.842635452747345,1.0,0.0,3.0,1.0,0.0
17664180,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.4330887496471405,0.3125540018081665,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.927886962890625,0.2758592963218689,0.2613239586353302,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.843633770942688,0.2088286876678466,0.1465256512165069,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8875532746315002,0.2436279505491256,0.2311799079179763,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7223875522613525,0.1287187188863754,0.5832948684692383,285.02850341796875,284.95001220703125,301.3730773925781,296.5726623535156,298.2339172363281,297.2925109863281,285.0396728515625,1.0,0.3512345254421234,1.0,0.0,0.3041505515575409,1.0,-1.8422472476959229,1.7647238564677536e-05,1.842229604721069,-0.4232017993927002,0.9012937545776368,0.9012937545776368,0.0,51.1253662109375,58.0,37957.67578125,0.0,539.665283203125,1.0,281.1938781738281,283.8404541015625,299.5302734375,301.9836120605469,293.1499938964844,293.1499938964844,281.25,33792.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705471277236938,1.0,0.0,0.0,3.4150259494781494,3.415047407150269,7.781822546348849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.5380859375,0.0,1271.671630859375,1895.4371337890625,0.0,1386.52392578125,0.8538282513618469,1.0,0.0,3.0,1.0,0.0
17664240,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.4343400001525879,0.3147407472133636,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9271060824394226,0.2772260308265686,0.2625844478607178,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.842721164226532,0.209601491689682,0.1470480859279632,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8864609599113464,0.2444816976785659,0.2319613695144653,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7211427092552185,0.1289258599281311,0.5841488838195801,285.0372009277344,284.95001220703125,301.3705139160156,296.5770874023437,298.2339172363281,297.29345703125,285.0345458984375,1.0,0.3528909087181091,1.0,0.0,0.3016506433486938,1.0,-1.8489760160446167,1.815578616515268e-05,1.848957896232605,-0.4247134029865265,0.9375728368759156,0.9375728368759156,0.0,51.68470001220703,61.0,38226.34765625,0.0,546.7298583984375,1.0,281.2402038574219,283.8251647949219,299.5472717285156,302.04840087890625,293.1499938964844,293.1499938964844,280.95001220703125,31473.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677572131156921,1.0,0.0,0.0,3.5377063751220703,3.5377285480499268,8.350968982995255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.9560546875,0.0,1378.9622802734375,1895.4371337890625,0.0,1366.18701171875,0.8768840432167053,1.0,0.0,3.0,1.0,0.0
17664300,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.4348262846469879,0.3174827694892883,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9256449341773988,0.2783491313457489,0.263802170753479,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8413020372390747,0.2101532965898513,0.1475409716367721,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8848047256469727,0.245117574930191,0.2327062487602234,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.719509482383728,0.1290349066257476,0.5850138068199158,284.8912658691406,284.95001220703125,301.3685913085937,296.5813903808594,298.2289428710937,297.28790283203125,284.8763427734375,1.0,0.3547346889972687,1.0,0.0,0.2991507053375244,1.0,-1.8562556505203247,1.869051811809186e-05,1.8562369346618648,-0.4263280928134918,0.8491480946540833,0.8491480946540833,0.0,52.36514663696289,61.0,39126.578125,0.0,554.6407470703125,1.0,281.0005798339844,283.6513366699219,299.62890625,302.2842102050781,293.1499938964844,293.1499938964844,280.95001220703125,35682.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766091585159302,1.0,0.0,0.0,3.545518159866333,3.5455410480499268,8.387889920413727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.5927734375,0.0,1417.6978759765625,1895.4371337890625,0.0,1431.27392578125,0.8790972828865051,1.0,0.0,3.0,1.0,0.0
