time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.4345064163208008,0.321206659078598,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9227465987205504,0.2792754471302032,0.2647542655467987,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8387791514396667,0.210522174835205,0.1478553414344787,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8819394707679749,0.2455665916204452,0.23320934176445,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7169607877731323,0.129046157002449,0.5853255987167358,284.8900451660156,284.95001220703125,301.36737060546875,296.5856018066406,298.21990966796875,297.2767333984375,284.8972473144531,1.0,0.3567099571228027,1.0,0.0,0.296650767326355,1.0,-1.8632264137268064,1.9235143554396927e-05,1.8632071018219,-0.427872359752655,0.8234337568283081,0.8234337568283081,0.0,53.23039245605469,64.0,39052.49609375,0.0,562.9937744140625,1.0,280.9589233398437,283.68487548828125,299.6255187988281,302.24395751953125,293.1499938964844,293.1499938964844,281.25,39674.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807214021682739,1.0,0.0,0.0,3.416841745376587,3.4168643951416016,7.790100653437548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.166015625,0.0,1314.64453125,1895.4371337890625,0.0,1462.0584716796875,0.8566280603408813,1.0,0.0,3.0,1.0,0.0
17664420,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.434249609708786,0.3251124918460846,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9197989702224731,0.2804848849773407,0.2657707333564758,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8362293839454651,0.2111370265483856,0.1482072323560714,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8790215253829956,0.2462571114301681,0.2337584495544433,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7143257856369019,0.1291910260915756,0.5857654809951782,285.0375671386719,284.95001220703125,301.36688232421875,296.58966064453125,298.21502685546875,297.2705383300781,285.0494689941406,1.0,0.3588162958621979,1.0,0.0,0.2941508591175079,1.0,-1.870745301246643,1.98076759261312e-05,1.8707255125045776,-0.4295556545257568,0.9240962862968444,0.9240962862968444,0.0,54.15182495117188,64.0,38737.94921875,0.0,572.0091552734375,1.0,281.1957702636719,283.8407897949219,299.5609741210937,302.0579833984375,293.1499938964844,293.1499938964844,281.25,33336.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741591691970825,1.0,0.0,0.0,3.486160516738892,3.486182689666748,8.109387863441953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.2705078125,0.0,1339.3819580078125,1895.4371337890625,0.0,1413.0965576171875,0.8691602945327759,1.0,0.0,3.0,1.0,0.0
17664480,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4340281188488006,0.3287146091461181,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.917608678340912,0.281876802444458,0.2670579254627228,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8342806100845337,0.211912140250206,0.1487344354391098,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8767377138137817,0.2471106946468353,0.2345439344644546,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7121596336364746,0.1294423043727874,0.586858332157135,285.0523986816406,284.95001220703125,301.3672180175781,296.59356689453125,298.21337890625,297.2684936523437,285.0502624511719,1.0,0.3610720038414001,1.0,0.0,0.2916509211063385,1.0,-1.8795034885406487,2.042440246441401e-05,1.879483103752136,-0.4315092265605926,0.968578279018402,0.968578279018402,0.0,55.05299758911133,67.0,39113.30078125,0.0,581.9703369140625,1.0,281.2408447265625,283.8312683105469,299.57647705078125,302.1290588378906,293.1499938964844,293.1499938964844,280.95001220703125,31124.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726016402244568,1.0,0.0,0.0,3.611865758895874,3.611888647079468,8.704753895472095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.4345703125,0.0,1455.0595703125,1895.4371337890625,0.0,1401.60498046875,0.8933538794517517,1.0,0.0,3.0,1.0,0.0
17664540,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.4330947697162628,0.3326639533042907,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9150624871253968,0.2830209732055664,0.2683095335960388,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8320554494857788,0.2124632894992828,0.1492367088794708,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8741523623466492,0.2477442324161529,0.2352994978427887,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7097269892692566,0.1295869648456573,0.5879580974578857,284.90411376953125,284.95001220703125,301.3683776855469,296.5973815917969,298.2095642089844,297.2635498046875,284.8886108398437,1.0,0.3634451329708099,1.0,0.0,0.2891510128974914,1.0,-1.888580083847046,2.106758620357141e-05,1.888558983802796,-0.4335133731365204,0.8834578990936279,0.8834578990936279,0.0,56.03951644897461,67.0,40169.57421875,0.0,592.5573120117188,1.0,280.9986877441406,283.6513977050781,299.65606689453125,302.372802734375,293.1499938964844,293.1499938964844,280.95001220703125,34643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825101375579834,1.0,0.0,0.0,3.639491319656372,3.639514923095703,8.838420058054908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.6826171875,0.0,1511.384521484375,1895.4371337890625,0.0,1475.5548095703125,0.8997842073440552,1.0,0.0,3.0,1.0,0.0
17664600,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4313840270042419,0.3374656736850738,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9113699793815612,0.283938318490982,0.2692783772945404,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8288963437080383,0.2128044515848159,0.1495494693517685,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8705637454986572,0.2481647431850433,0.2357992678880691,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7063696980476379,0.129600241780281,0.5884091854095459,284.8879089355469,284.95001220703125,301.3704528808594,296.6010437011719,298.2044982910156,297.2565612792969,284.89306640625,1.0,0.3658822476863861,1.0,0.0,0.286651074886322,1.0,-1.8970272541046145,2.1716836272389628e-05,1.897005558013916,-0.4353750944137573,0.8499094843864441,0.8499094843864441,0.0,57.19202423095703,70.0,40148.4296875,0.0,603.3247680664062,1.0,280.9580993652344,283.6644897460937,299.6513366699219,302.33868408203125,293.1499938964844,293.1499938964844,281.25,38669.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876116991043091,1.0,0.0,0.0,3.540142774581909,3.540166139602661,8.36247522784106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.4453125,0.0,1433.720703125,1895.4371337890625,0.0,1514.3917236328125,0.882655143737793,1.0,0.0,3.0,1.0,0.0
17664660,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.4298344850540161,0.3423871695995331,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9077690839767456,0.2851247489452362,0.2702846825122833,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8257448673248291,0.2133768796920776,0.1498810052871704,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8669921159744263,0.248812198638916,0.2363201826810836,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7029463648796082,0.1297129541635513,0.5888175368309021,285.0367126464844,284.95001220703125,301.3734436035156,296.60455322265625,298.2032470703125,297.2541198730469,285.04913330078125,1.0,0.3683851361274719,1.0,0.0,0.284151166677475,1.0,-1.9056580066680908,2.2390635422198105e-05,1.9056357145309448,-0.4372966587543487,0.9503621459007264,0.9503621459007264,0.0,58.38735580444336,70.0,39698.24609375,0.0,614.49072265625,1.0,281.1987609863281,283.82574462890625,299.5826416015625,302.1423645019531,293.1499938964844,293.1499938964844,281.25,33454.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815544366836548,1.0,0.0,0.0,3.5963282585144043,3.596351385116577,8.630022989564168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.189453125,0.0,1455.5091552734375,1895.4371337890625,0.0,1468.3360595703125,0.8936635255813599,1.0,0.0,3.0,1.0,0.0
17664720,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.428473025560379,0.3468880951404571,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9050666689872742,0.2865136265754699,0.2715695798397064,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8232677578926086,0.2141266614198684,0.1503917872905731,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8641555309295654,0.2496400475502014,0.2370828986167907,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.700112521648407,0.1299214214086532,0.5897852182388306,285.0562744140625,284.95001220703125,301.3774108886719,296.6079406738281,298.20489501953125,297.2552795410156,285.054443359375,1.0,0.3709801435470581,1.0,0.0,0.2816512584686279,1.0,-1.9152958393096924,2.310970012331381e-05,1.9152727127075195,-0.4394393563270569,0.9985963106155396,0.9985963106155396,0.0,59.535770416259766,73.0,40005.19921875,0.0,626.4116821289062,1.0,281.2417907714844,283.8198547363281,299.5935363769531,302.20556640625,293.1499938964844,293.1499938964844,280.95001220703125,31444.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800664067268372,1.0,0.0,0.0,3.7118170261383057,3.711840867996216,9.193193477585736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.49609375,0.0,1568.37646484375,1895.4371337890625,0.0,1457.132568359375,0.9161266684532166,1.0,0.0,3.0,1.0,0.0
17664780,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.4264854788780212,0.3516107201576233,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9022676348686218,0.2876491546630859,0.2728255093097687,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8206334114074707,0.2146490961313247,0.1508823335170745,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8611814975738525,0.2502451539039612,0.2378225177526474,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6971436738967896,0.1300055831670761,0.5906972289085388,284.9042053222656,284.95001220703125,301.38238525390625,296.6111755371094,298.2044982910156,297.25360107421875,284.88836669921875,1.0,0.373640775680542,1.0,0.0,0.2791513502597809,1.0,-1.9250481128692627,2.3854638129705563e-05,1.9250242710113523,-0.4415867924690246,0.9116344451904296,0.9116344451904296,0.0,60.74718475341797,73.0,41029.62890625,0.0,638.7724609375,1.0,280.9964904785156,283.6330261230469,299.6687927246094,302.44317626953125,293.1499938964844,293.1499938964844,280.95001220703125,34532.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896874308586121,1.0,0.0,0.0,3.7415168285369873,3.741541624069214,9.34089996462717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.23193359375,0.0,1626.134033203125,1895.4371337890625,0.0,1530.3380126953125,0.9228933453559875,1.0,0.0,3.0,1.0,0.0
17664840,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.4238013625144958,0.3571036159992218,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8985562920570374,0.2885365188121795,0.2737839221954345,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8171388506889343,0.214943528175354,0.1511747539043426,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8573615550994873,0.2506197690963745,0.238295316696167,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6933754682540894,0.1299298405647277,0.5908523797988892,284.879150390625,284.95001220703125,301.3884582519531,296.6142578125,298.2020263671875,297.248779296875,284.883544921875,1.0,0.3763143420219421,1.0,0.0,0.2766514420509338,1.0,-1.933901190757752,2.460072573740036e-05,1.9338765144348145,-0.4435319900512695,0.8708139061927795,0.8708139061927795,0.0,62.11447143554688,61.0,40980.703125,0.0,651.0776977539062,1.0,280.9573059082031,283.6355285644531,299.6612854003906,302.40252685546875,293.1499938964844,293.1499938964844,281.25,38502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943252682685852,1.0,0.0,0.0,3.651968717575073,3.6519932746887207,8.899126555661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.38427734375,0.0,1554.097412109375,1895.4371337890625,0.0,1566.260009765625,0.907179832458496,1.0,0.0,3.0,1.0,0.0
17664900,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.421746015548706,0.3576827943325043,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8991119265556335,0.289684534072876,0.2747216522693634,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8171794414520264,0.2154595553874969,0.1514437198638916,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8574209213256836,0.2512111663818359,0.238732248544693,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6928868293762207,0.1299306005239486,0.5906400084495544,285.0289001464844,284.95001220703125,301.3956604003906,296.6171875,298.20269775390625,297.24786376953125,285.04071044921875,1.0,0.3766777217388153,1.0,0.0,0.2741515636444092,1.0,-1.936327576637268,2.520332964195404e-05,1.9363024234771729,-0.4439401924610138,0.9691803455352784,0.9691803455352784,0.0,62.29986190795898,61.0,40353.33984375,0.0,654.4351196289062,1.0,281.2012634277344,283.80078125,299.5907592773437,302.19586181640625,293.1499938964844,293.1499938964844,281.25,33927.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877436637878418,1.0,0.0,0.0,3.694459199905396,3.6944832801818848,9.107412779485458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.69091796875,0.0,1567.5018310546875,1895.4371337890625,0.0,1515.403076171875,0.915818214416504,1.0,0.0,3.0,1.0,0.0
17664960,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.4209573864936828,0.3541907966136932,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.903489589691162,0.2910400331020355,0.2759092152118683,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8204306960105896,0.2161578685045242,0.1518696248531341,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8609586954116821,0.2519866824150085,0.2393799275159835,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6953837275505066,0.1300378292798996,0.5908152461051941,285.0443420410156,284.95001220703125,301.4040222167969,296.6199645996094,298.20684814453125,297.2508544921875,285.041748046875,1.0,0.3758934736251831,1.0,0.0,0.2716516554355621,1.0,-1.935064554214477,2.572396260802634e-05,1.9350388050079343,-0.4436176419258117,1.0,1.0,0.0,61.5340461730957,49.0,40432.26171875,0.0,651.7235717773438,1.0,281.2425231933594,283.7947082519531,299.59918212890625,302.2468566894531,293.1499938964844,293.1499938964844,280.95001220703125,32403.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855422854423523,1.0,0.0,0.0,3.7894387245178223,3.7894632816314697,9.581710855854908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.44287109375,0.0,1665.963134765625,1895.4371337890625,0.0,1498.5770263671875,0.9340617656707764,1.0,0.0,3.0,1.0,0.0
17665020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.4207295179367065,0.348013311624527,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9105727672576904,0.2921345829963684,0.2770424485206604,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.825600266456604,0.2166253626346588,0.1522580236196518,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.866722583770752,0.2525342404842376,0.2399798333644867,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6997811198234558,0.1300478279590606,0.5909081101417542,284.8828430175781,284.95001220703125,301.41357421875,296.6225891113281,298.20947265625,297.2515563964844,284.8653869628906,1.0,0.3740694224834442,1.0,0.0,0.2691517770290375,1.0,-1.9303113222122192,2.6162095309700817e-05,1.930285096168518,-0.4425141215324402,0.9098366498947144,0.9098366498947144,0.0,60.13549041748047,49.0,41193.75390625,0.0,644.16259765625,1.0,280.9950561523437,283.6019592285156,299.6700134277344,302.4666442871094,293.1499938964844,293.1499938964844,280.95001220703125,35518.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939656734466553,1.0,0.0,0.0,3.8001534938812256,3.8001790046691895,9.635972446631058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.41650390625,0.0,1702.9769287109375,1895.4371337890625,0.0,1563.46044921875,0.9366223216056824,1.0,0.0,3.0,1.0,0.0
17665080,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.421097457408905,0.3400056958198547,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9196748733520508,0.2929746806621551,0.277848482131958,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8318843245506287,0.2168621122837066,0.1524294912815094,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8738980293273926,0.2528456747531891,0.2402853369712829,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7053008675575256,0.12993785738945,0.5902919769287109,284.84912109375,284.95001220703125,301.4244079589844,296.6250305175781,298.2104187011719,297.2494506835937,284.8529052734375,1.0,0.3712870478630066,1.0,0.0,0.2666518688201904,1.0,-1.921501636505127,2.6496949431020766e-05,1.921475172042847,-0.4405223131179809,0.8544178605079651,0.8544178605079651,0.0,58.29243850708008,52.0,40750.57421875,0.0,631.9849853515625,1.0,280.9569396972656,283.6051330566406,299.6570129394531,302.3989562988281,293.1499938964844,293.1499938964844,281.25,40364.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968629956245422,1.0,0.0,0.0,3.671525239944458,3.671550273895264,8.994692848318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.9111328125,0.0,1590.0987548828125,1895.4371337890625,0.0,1586.084716796875,0.9125964641571044,1.0,0.0,3.0,1.0,0.0
17665140,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.4227475225925445,0.3347691595554352,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.926356852054596,0.2941242456436157,0.2787151336669922,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8362773060798645,0.2173630148172378,0.1526373326778412,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8789364099502563,0.2534139156341553,0.2406331002712249,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7089789509773254,0.1299851834774017,0.5898786187171936,285.0022277832031,284.95001220703125,301.4365234375,296.6273193359375,298.2152709960937,297.2515563964844,285.0147705078125,1.0,0.3700133860111236,1.0,0.0,0.2641519904136657,1.0,-1.9164140224456787,2.6940180759993385e-05,1.91638708114624,-0.4395237863063812,0.9451873302459716,0.9451873302459716,0.0,57.1196517944336,52.0,39925.5078125,0.0,625.0188598632812,1.0,281.20123291015625,283.7802124023437,299.5814208984375,302.1674499511719,293.1499938964844,293.1499938964844,281.25,35339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880863904953003,1.0,0.0,0.0,3.683764696121216,3.683789014816284,9.054762699634012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.92919921875,0.0,1566.0677490234375,1895.4371337890625,0.0,1518.031494140625,0.9147580862045288,1.0,0.0,3.0,1.0,0.0
17665200,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.4250021576881408,0.330534279346466,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9325347542762756,0.295534998178482,0.2799270749092102,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8403571248054504,0.2180704772472381,0.153060182929039,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.883550763130188,0.2541903853416443,0.2412689328193664,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7122686505317688,0.1301925629377365,0.5903764963150024,285.02069091796875,284.95001220703125,301.45001220703125,296.6294250488281,298.2229309082031,297.2572937011719,285.0186767578125,1.0,0.3692735135555267,1.0,0.0,0.2616520822048187,1.0,-1.914649486541748,2.748632869042921e-05,1.914622068405152,-0.4391814768314361,0.9810891151428224,0.9810891151428224,0.0,56.24114608764648,55.0,39965.48828125,0.0,621.6524658203125,1.0,281.2424621582031,283.77734375,299.5899963378906,302.2098999023437,293.1499938964844,293.1499938964844,280.95001220703125,33126.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840222477912903,1.0,0.0,0.0,3.770644426345825,3.770669221878052,9.486902854405344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.28076171875,0.0,1649.3670654296875,1895.4371337890625,0.0,1487.0135498046875,0.9305213093757628,1.0,0.0,3.0,1.0,0.0
17665260,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4268704354763031,0.3274678885936737,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9374893307685852,0.2967182993888855,0.2811545133590698,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8435633778572083,0.2185551673173904,0.1534769684076309,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8871626853942871,0.2547475397586822,0.2418997436761856,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7147536873817444,0.1303196996450424,0.5910881757736206,284.8685302734375,284.95001220703125,301.4648742675781,296.6320495605469,298.22821044921875,297.259765625,284.8536071777344,1.0,0.3690145909786224,1.0,0.0,0.259152203798294,1.0,-1.9145524501800537,2.809321267704945e-05,1.91452431678772,-0.4391841292381286,0.8820477724075317,0.8820477724075317,0.0,55.64020919799805,55.0,40712.16015625,0.0,620.5185546875,1.0,280.9956359863281,283.5967712402344,299.6649169921875,302.4288024902344,293.1499938964844,293.1499938964844,280.95001220703125,36823.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911852359771729,1.0,0.0,0.0,3.759531259536743,3.759556531906128,9.431063858755806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9189453125,0.0,1664.82470703125,1895.4371337890625,0.0,1541.8948974609375,0.9280133247375488,1.0,0.0,3.0,1.0,0.0
17665320,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.4282077550888061,0.3260717988014221,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9402623772621156,0.2976990640163421,0.2821192443370819,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.845116913318634,0.2188415974378585,0.153709590435028,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.888941764831543,0.2551022171974182,0.2422812283039093,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7158212065696716,0.1303358525037765,0.591271162033081,284.8601989746094,284.95001220703125,301.4811096191406,296.6358947753906,298.23095703125,297.2584228515625,284.8666687011719,1.0,0.3691424429416656,1.0,0.0,0.256652295589447,1.0,-1.9149905443191528,2.87305265374016e-05,1.914961814880371,-0.4393016099929809,0.8429641127586365,0.8429641127586365,0.0,55.37966537475586,58.0,40389.08984375,0.0,620.9356689453125,1.0,280.9572448730469,283.6235046386719,299.6574401855469,302.3674621582031,293.1499938964844,293.1499938964844,281.25,41042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693233847618103,1.0,0.0,0.0,3.61227297782898,3.612297534942627,8.706716698725359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.177734375,0.0,1528.935791015625,1895.4371337890625,0.0,1557.7705078125,0.9004778861999512,1.0,0.0,3.0,1.0,0.0
17665380,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4298290908336639,0.3254731893539428,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.942253053188324,0.2990062534809112,0.2831682562828064,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8460935354232788,0.2193979918956756,0.1539841592311859,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8900464773178101,0.2557215094566345,0.2427141368389129,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7163587212562561,0.1304836124181747,0.591556191444397,285.0185241699219,284.95001220703125,301.4986572265625,296.6408996582031,298.2368469238281,297.2606506347656,285.0309143066406,1.0,0.3696281313896179,1.0,0.0,0.2541523873806,1.0,-1.916720390319824,2.9422824809444137e-05,1.9166909456253047,-0.4397236406803131,0.9424700140953064,0.9424700140953064,0.0,55.3041877746582,58.0,39753.66015625,0.0,622.9966430664062,1.0,281.2000732421875,283.7955017089844,299.5911865234375,302.1571655273437,293.1499938964844,293.1499938964844,281.25,34902.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844024062156677,1.0,0.0,0.0,3.645023822784424,3.645047426223755,8.865311542649579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.9326171875,0.0,1519.4422607421875,1895.4371337890625,0.0,1489.901123046875,0.9058800339698792,1.0,0.0,3.0,1.0,0.0
17665440,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.4316254556179046,0.3250348567962646,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.944460153579712,0.3005362749099731,0.2845401167869568,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8472945690155029,0.2201447188854217,0.1544607281684875,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8913441300392151,0.2565337121486664,0.2434188723564148,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7170550227165222,0.1307478696107864,0.59254390001297,285.0378112792969,284.95001220703125,301.5174865722656,296.6470642089844,298.2449035644531,297.2655334472656,285.03594970703125,1.0,0.3704696893692016,1.0,0.0,0.2516525089740753,1.0,-1.920443415641785,3.0195196814020164e-05,1.9204132556915283,-0.4405817985534668,0.9843899607658386,0.9843899607658386,0.0,55.30772018432617,61.0,39899.484375,0.0,626.9216918945312,1.0,281.2421569824219,283.7914123535156,299.6087646484375,302.2164306640625,293.1499938964844,293.1499938964844,280.95001220703125,32571.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807168126106262,1.0,0.0,0.0,3.743485450744629,3.743509769439697,9.350731033919146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.7470703125,0.0,1613.3717041015625,1895.4371337890625,0.0,1462.024169921875,0.9240646958351136,1.0,0.0,3.0,1.0,0.0
17665500,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.432759940624237,0.3254161775112152,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9457252025604248,0.3018030226230621,0.2858892977237701,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8477846384048462,0.2206592559814453,0.1549213677644729,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8918478488922119,0.2571179270744324,0.2441059798002243,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7171825170516968,0.1309022307395935,0.593567430973053,284.886474609375,284.95001220703125,301.5375671386719,296.654296875,298.2501220703125,297.2664489746094,284.8714904785156,1.0,0.3716123104095459,1.0,0.0,0.2491526007652282,1.0,-1.9251282215118408,3.101955371676013e-05,1.9250972270965576,-0.4416305422782898,0.8918014764785767,0.8918014764785767,0.0,55.49322891235352,61.0,40760.65234375,0.0,632.2535400390625,1.0,280.9960327148437,283.60894775390625,299.69146728515625,302.4505615234375,293.1499938964844,293.1499938964844,280.95001220703125,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884766221046448,1.0,0.0,0.0,3.748243808746338,3.748268842697144,9.374518867844016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.7216796875,0.0,1644.9888916015625,1895.4371337890625,0.0,1521.0263671875,0.92510187625885,1.0,0.0,3.0,1.0,0.0
17665560,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.4331168830394745,0.3271348774433136,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9451583623886108,0.3028347194194793,0.2869409620761871,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8468206524848938,0.220959261059761,0.155187040567398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8907675743103027,0.2574843168258667,0.244529977440834,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7161111831665039,0.1309257447719574,0.5939410924911499,284.87322998046875,284.95001220703125,301.5588073730469,296.6625671386719,298.2523193359375,297.2630615234375,284.87896728515625,1.0,0.3729806244373321,1.0,0.0,0.2466527372598648,1.0,-1.929731726646424,3.186447065672837e-05,1.929699778556824,-0.4426583349704742,0.8547582626342773,0.8547582626342773,0.0,55.93603515625,64.0,40588.15234375,0.0,638.4235229492188,1.0,280.9573059082031,283.6269836425781,299.6910095214844,302.4063720703125,293.1499938964844,293.1499938964844,281.25,39921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913542151451111,1.0,0.0,0.0,3.6267249584198,3.626749277114868,8.776523259257374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.82861328125,0.0,1536.57861328125,1895.4371337890625,0.0,1543.201416015625,0.9028097987174988,1.0,0.0,3.0,1.0,0.0
17665620,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.4335710406303406,0.3293308913707733,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.944148063659668,0.30417400598526,0.288048505783081,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8455254435539246,0.2215171158313751,0.1554815769195556,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8892970085144043,0.258103460073471,0.2449882626533508,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7147046327590942,0.1310669332742691,0.5943263173103333,285.0301208496094,284.95001220703125,301.5811767578125,296.6718444824219,298.2575378417969,297.2630920410156,285.042724609375,1.0,0.3745619058609009,1.0,0.0,0.2441528588533401,1.0,-1.935063123703003,3.275771450717002e-05,1.9350303411483765,-0.4438667893409729,0.9571741819381714,0.9571741819381714,0.0,56.49099349975586,64.0,40035.359375,0.0,645.6150512695312,1.0,281.2005920410156,283.7978210449219,299.63006591796875,302.20806884765625,293.1499938964844,293.1499938964844,281.25,34324.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833807229995728,1.0,0.0,0.0,3.667849779129028,3.6678736209869385,8.9766928113022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.41748046875,0.0,1540.5228271484375,1895.4371337890625,0.0,1482.1463623046875,0.9104102849960328,1.0,0.0,3.0,1.0,0.0
17665680,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.4341083467006683,0.3313645720481872,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9437083005905152,0.3057374954223633,0.2894700467586517,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8447204828262329,0.2222697734832763,0.1559745520353317,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8883224129676819,0.2589200139045715,0.2457136511802673,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.713670015335083,0.131322294473648,0.5953675508499146,285.0528564453125,284.95001220703125,301.6046447753906,296.6820678710937,298.26519775390625,297.2661437988281,285.051513671875,1.0,0.3763711452484131,1.0,0.0,0.2416529804468155,1.0,-1.94192373752594,3.372954233782366e-05,1.941890001296997,-0.445409744977951,1.0,1.0,0.0,57.05458450317383,67.0,40279.265625,0.0,654.158203125,1.0,281.2423400878906,283.7968444824219,299.6515197753906,302.27716064453125,293.1499938964844,293.1499938964844,280.95001220703125,32196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680465579032898,1.0,0.0,0.0,3.770770788192749,3.770795345306397,9.487538932262396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.89306640625,0.0,1642.327392578125,1895.4371337890625,0.0,1460.1336669921875,0.9299064874649048,1.0,0.0,3.0,1.0,0.0
17665740,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.433921754360199,0.3339077532291412,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9426965117454528,0.3070348501205444,0.2908667325973511,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8434908986091614,0.2227921783924102,0.1564528048038482,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8868749737739563,0.2595109641551971,0.2464232593774795,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7122814655303955,0.1314688026905059,0.5964341163635254,284.9037475585937,284.95001220703125,301.629150390625,296.6932067871094,298.2701110839844,297.2654724121094,284.8885498046875,1.0,0.3783681988716125,1.0,0.0,0.2391531020402908,1.0,-1.9493621587753296,3.475103585515171e-05,1.9493273496627808,-0.4470583200454712,0.9187894463539124,0.9187894463539124,0.0,57.73690032958984,67.0,41296.87890625,0.0,663.6702880859375,1.0,280.995361328125,283.614013671875,299.7379455566406,302.52349853515625,293.1499938964844,293.1499938964844,280.95001220703125,35031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889699101448059,1.0,0.0,0.0,3.7908856868743896,3.7909109592437744,9.589030014467426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.1689453125,0.0,1688.103759765625,1895.4371337890625,0.0,1524.8167724609375,0.9344518184661864,1.0,0.0,3.0,1.0,0.0
17665800,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.4329050481319427,0.3375222384929657,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.940172791481018,0.3080746531486511,0.291953444480896,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8410932421684265,0.2230826765298843,0.1567304879426956,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8841542601585388,0.2598673701286316,0.2468627542257309,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7098432183265686,0.1314742118120193,0.5968284606933594,284.8799133300781,284.95001220703125,301.6546325683594,296.7052307128906,298.2720947265625,297.2606201171875,284.8841552734375,1.0,0.3804882168769836,1.0,0.0,0.2366532385349273,1.0,-1.956342697143555,3.5786903026746586e-05,1.9563069343566888,-0.4486017227172851,0.8789763450622559,0.8789763450622559,0.0,58.62672805786133,70.0,41247.2890625,0.0,673.6046752929688,1.0,280.9569702148437,283.61688232421875,299.7422180175781,302.4938659667969,293.1499938964844,293.1499938964844,281.25,38691.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927451491355896,1.0,0.0,0.0,3.701054334640503,3.7010791301727295,9.139957910520024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.4345703125,0.0,1611.1370849609375,1895.4371337890625,0.0,1553.9761962890625,0.9182933568954468,1.0,0.0,3.0,1.0,0.0
17665860,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.4319949746131897,0.3414157629013061,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9374184012413024,0.3094076812267303,0.2930721640586853,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8385506272315979,0.2236168086528778,0.1570216119289398,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8812525868415833,0.2604622840881347,0.2473159879446029,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7071459889411926,0.1315827220678329,0.597160279750824,285.035888671875,284.95001220703125,301.6810607910156,296.71807861328125,298.2772216796875,297.2593994140625,285.0489501953125,1.0,0.382726788520813,1.0,0.0,0.2341533899307251,1.0,-1.9636523723602293,3.686622221721336e-05,1.9636154174804688,-0.4502380788326263,0.9824554324150084,0.9824554324150084,0.0,59.58895111083984,70.0,40688.359375,0.0,684.1715087890625,1.0,281.202392578125,283.7897644042969,299.6839904785156,302.29986572265625,293.1499938964844,293.1499938964844,281.25,34071.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855077147483826,1.0,0.0,0.0,3.740929365158081,3.740953922271729,9.337966275779764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.951171875,0.0,1621.91943359375,1895.4371337890625,0.0,1498.3135986328125,0.9263774156570436,1.0,0.0,3.0,1.0,0.0
17665920,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.431253969669342,0.3449280261993408,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9354870915412904,0.3109840452671051,0.2945089042186737,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8366820812225342,0.2243620157241821,0.1575125604867935,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8790601491928101,0.261270672082901,0.2480380088090896,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7050014734268188,0.131807267665863,0.5981165170669556,285.0667724609375,284.95001220703125,301.7084045410156,296.7317199707031,298.2851867675781,297.26171875,285.0672607421875,1.0,0.3851107656955719,1.0,0.0,0.2316535413265228,1.0,-1.9721986055374143,3.8025791582185775e-05,1.972160577774048,-0.4521457552909851,1.0,1.0,0.0,60.5136604309082,73.0,40909.125,0.0,695.7886962890625,1.0,281.24285888671875,283.7995300292969,299.70672607421875,302.3705444335937,293.1499938964844,293.1499938964844,280.95001220703125,32961.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830580830574036,1.0,0.0,0.0,3.8235292434692383,3.823554277420044,9.754883194545982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.0458984375,0.0,1711.114501953125,1895.4371337890625,0.0,1479.70166015625,0.942087709903717,1.0,0.0,3.0,1.0,0.0
17665980,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.429886132478714,0.3487140238285064,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9332883358001708,0.3123123347759247,0.2959384024143219,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8346388936042786,0.2248953133821487,0.1580008566379547,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8766741752624512,0.2618723809719085,0.2487607151269912,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7027028799057007,0.1319275200366974,0.5991102457046509,284.9245910644531,284.95001220703125,301.736572265625,296.7460632324219,298.2909545898437,297.2610778808594,284.9087829589844,1.0,0.3876107335090637,1.0,0.0,0.2291536927223205,1.0,-1.9811097383499143,3.923598706023768e-05,1.9810705184936523,-0.4541116952896118,0.9489184617996216,0.9489184617996216,0.0,61.51315307617188,73.0,42004.1796875,0.0,708.1195678710938,1.0,280.99432373046875,283.6182556152344,299.7935485839844,302.620361328125,293.1499938964844,293.1499938964844,280.95001220703125,34597.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916840672492981,1.0,0.0,0.0,3.850451946258545,3.850477695465088,9.892743264572346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.08203125,0.0,1756.7576904296875,1895.4371337890625,0.0,1545.7532958984375,0.9481732249259948,1.0,0.0,3.0,1.0,0.0
17666040,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.4277383387088775,0.3533959090709686,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9298198223114014,0.3133561909198761,0.2970537543296814,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8316478729248047,0.225175604224205,0.158287838101387,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8732653856277466,0.2622193396091461,0.2492131143808365,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6995123028755188,0.1318866610527038,0.5993976593017578,284.8888854980469,284.95001220703125,301.7655639648437,296.7611389160156,298.2940979003906,297.2567443847656,284.8918151855469,1.0,0.3901669979095459,1.0,0.0,0.2266538441181183,1.0,-1.9893053770065308,4.045524838147685e-05,1.989264965057373,-0.4559134840965271,0.9062461256980896,0.9062461256980896,0.0,62.692039489746094,61.0,42023.234375,0.0,720.5921630859375,1.0,280.95654296875,283.6063842773437,299.80078125,302.5982971191406,293.1499938964844,293.1499938964844,280.6499938964844,37804.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957072615623474,1.0,0.0,0.0,3.7867839336395264,3.78680944442749,9.568288987793494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.08349609375,0.0,1704.749755859375,1895.4371337890625,0.0,1577.0413818359375,0.9367714524269104,1.0,0.0,3.0,1.0,0.0
17666100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9990000128746032,0.4254924654960632,0.3534643650054931,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9309422969818116,0.3143279552459717,0.2980334460735321,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8319080471992493,0.2253852486610412,0.1584777683019638,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8735831379890442,0.2624900639057159,0.2495302259922027,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.6993409395217896,0.1317649930715561,0.5990995168685913,284.7835693359375,284.95001220703125,301.7953186035156,296.77685546875,298.2973022460937,297.2524719238281,284.7786560058594,1.0,0.390439361333847,1.0,0.0,0.224153995513916,1.0,-1.990829586982727,4.143455225857906e-05,1.990788221359253,-0.4561084508895874,0.8014566898345947,0.8014566898345947,0.0,62.749122619628906,61.0,42534.828125,0.0,723.5241088867188,1.0,280.6986694335937,283.4847717285156,299.8387145996094,302.7444763183594,293.1499938964844,293.1499938964844,280.6499938964844,43461.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031927704811096,1.0,0.0,0.0,3.649281740188599,3.6493072509765625,8.886036653166229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.1142578125,0.0,1588.190185546875,1895.4371337890625,0.0,1636.0404052734375,0.9069553017616272,1.0,0.0,3.0,1.0,0.0
17666160,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.4240303635597229,0.3503134548664093,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.93522310256958,0.3153318464756012,0.2988888919353485,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8344014883041382,0.2256150543689727,0.15858094394207,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8764632344245911,0.2627740800380707,0.2497243136167526,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7012171149253845,0.1316179484128952,0.5982663631439209,284.85321044921875,284.95001220703125,301.8257751464844,296.793212890625,298.3019104003906,297.2493591308594,284.86236572265625,1.0,0.389537513256073,1.0,0.0,0.2216541618108749,1.0,-1.987435221672058,4.2229868995491415e-05,1.987393021583557,-0.4553136527538299,0.8003973364830017,0.8003973364830017,0.0,62.00850677490234,49.0,42060.65625,0.0,719.4777221679688,1.0,280.65838623046875,283.5823059082031,299.8104248046875,302.6306457519531,293.1499938964844,293.1499938964844,280.95001220703125,44265.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029308676719666,1.0,0.0,0.0,3.43047308921814,3.4304966926574707,7.852381145312393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.52587890625,0.0,1360.5015869140625,1895.4371337890625,0.0,1633.95947265625,0.8648349642753601,1.0,0.0,3.0,1.0,0.0
