time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.4242272078990936,0.3439465165138244,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9431164264678956,0.3167331516742706,0.2999635934829712,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.839601457118988,0.2261838465929031,0.1588167697191238,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8823885321617126,0.2633938193321228,0.2500924468040466,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7055537700653076,0.1316540986299514,0.5977420806884766,284.9991455078125,284.95001220703125,301.8568725585937,296.81011962890625,298.3111572265625,297.2518615722656,285.0080261230469,1.0,0.3876178562641144,1.0,0.0,0.219154343008995,1.0,-1.981178998947144,4.2917537939501926e-05,1.9811360836029053,-0.4539164304733276,0.8884897232055664,0.8884897232055664,0.0,60.54304504394531,49.0,41394.703125,0.0,710.5250244140625,1.0,280.8957214355469,283.7343139648437,299.7501220703125,302.418701171875,293.1499938964844,293.1499938964844,280.95001220703125,35906.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926755309104919,1.0,0.0,0.0,3.4741415977478027,3.4741640090942383,8.053568194554828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.73291015625,0.0,1345.5146484375,1895.4371337890625,0.0,1553.4361572265625,0.8688299655914307,1.0,0.0,3.0,1.0,0.0
17666280,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.4258557558059692,0.3344492316246032,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.954533874988556,0.3182887434959411,0.301318496465683,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8477984666824341,0.2268918752670288,0.1592298597097396,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8916270136833191,0.2641570270061493,0.2507010102272033,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.712481677532196,0.1318174302577972,0.5979031920433044,284.9994812011719,284.95001220703125,301.8886108398437,296.8275451660156,298.3229064941406,297.2574157714844,284.9964904785156,1.0,0.3848341107368469,1.0,0.0,0.2166545242071151,1.0,-1.9728249311447144,4.352426913101226e-05,1.9727814197540283,-0.4520596861839294,0.9076995849609376,0.9076995849609376,0.0,58.426734924316406,67.0,41347.296875,0.0,697.6400756835938,1.0,280.9407043457031,283.7200927734375,299.7762756347656,302.4744873046875,293.1499938964844,293.1499938964844,280.6499938964844,33647.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875553131103516,1.0,0.0,0.0,3.558109998703003,3.5581328868865967,8.447574941783387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.9951171875,0.0,1416.161865234375,1895.4371337890625,0.0,1513.9599609375,0.8829832077026367,1.0,0.0,3.0,1.0,0.0
17666340,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.4275607168674469,0.3331069350242615,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9574410319328308,0.3195846080780029,0.3026729524135589,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8496211767196655,0.2273843735456466,0.1596549302339553,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8936277031898499,0.2647092938423157,0.2513304054737091,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7136815786361694,0.1319304555654525,0.5985273718833923,284.862548828125,284.95001220703125,301.9208984375,296.845458984375,298.3328857421875,297.26007080078125,284.8536682128906,1.0,0.3859550952911377,1.0,0.0,0.2141547054052353,1.0,-1.9748306274414065,4.46050071332138e-05,1.9747860431671145,-0.4527584314346313,0.8128395080566406,0.8128395080566406,0.0,58.20268630981445,67.0,41938.046875,0.0,700.1401977539062,1.0,280.7008361816406,283.568359375,299.8641357421875,302.6964111328125,293.1499938964844,293.1499938964844,280.6499938964844,38911.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931637525558472,1.0,0.0,0.0,3.5033090114593506,3.5033321380615234,8.189364848476544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.7939453125,0.0,1396.9163818359375,1895.4371337890625,0.0,1557.225830078125,0.8717017769813538,1.0,0.0,3.0,1.0,0.0
17666400,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.4281078577041626,0.3377864062786102,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9539647102355956,0.3207591474056244,0.3038225769996643,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8463389277458191,0.227763757109642,0.1599548757076263,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8899198174476624,0.2651464939117431,0.2517919242382049,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7105372548103333,0.1319921463727951,0.5990015268325806,284.9007263183594,284.95001220703125,301.9537048339844,296.86383056640625,298.3398742675781,297.2593078613281,284.9082946777344,1.0,0.3888030648231506,1.0,0.0,0.2116548717021942,1.0,-1.983305811882019,4.601263208314776e-05,1.9832597970962524,-0.4547103941440582,0.8113983273506165,0.8113983273506165,0.0,59.34107971191406,85.0,41779.984375,0.0,712.9275512695312,1.0,280.65924072265625,283.6300048828125,299.8724365234375,302.65087890625,293.1499938964844,293.1499938964844,280.95001220703125,40669.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939242482185364,1.0,0.0,0.0,3.3562135696411133,3.3562357425689697,7.516099458371173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.92041015625,0.0,1262.3463134765625,1895.4371337890625,0.0,1563.137939453125,0.8450907468795776,1.0,0.0,3.0,1.0,0.0
17666460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.4278365969657898,0.3462413549423218,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9468346238136292,0.3222636580467224,0.3051387369632721,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8403934240341187,0.2284147292375564,0.1603556275367736,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8831364512443542,0.2658531665802002,0.2523870766162872,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7047830820083618,0.132186934351921,0.5998661518096924,285.0414428710937,284.95001220703125,301.98699951171875,296.8825988769531,298.34869384765625,297.2608337402344,285.0513610839844,1.0,0.3932265639305115,1.0,0.0,0.2091550529003143,1.0,-1.997264742851257,4.772541797137819e-05,1.997217059135437,-0.457868754863739,0.9104553461074828,0.9104553461074828,0.0,61.40182113647461,85.0,41527.90234375,0.0,733.9037475585938,1.0,280.8944091796875,283.7716979980469,299.83251953125,302.48748779296875,293.1499938964844,293.1499938964844,280.95001220703125,33443.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856856346130371,1.0,0.0,0.0,3.437872648239136,3.437894105911255,7.886292223702185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.04296875,0.0,1291.7099609375,1895.4371337890625,0.0,1499.6695556640625,0.8585332036018372,1.0,0.0,3.0,1.0,0.0
17666520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.4263634979724884,0.3576125502586365,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.93716162443161,0.3239240944385528,0.3067572712898254,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8328908681869507,0.2291994839906692,0.1609468758106231,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8744969367980957,0.2666987180709839,0.2532413005828857,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6974074244499207,0.1324544847011566,0.6014204025268555,285.05438232421875,284.95001220703125,302.02069091796875,296.9017333984375,298.3578796386719,297.2630615234375,285.05340576171875,1.0,0.3990517258644104,1.0,0.0,0.2066552340984344,1.0,-2.016458749771118,4.975600313628093e-05,2.016408920288086,-0.4621585607528686,0.9540990591049194,0.9540990591049194,0.0,64.25720977783203,88.0,42035.85546875,0.0,762.7528686523438,1.0,280.9403991699219,283.7607421875,299.8714294433594,302.5868835449219,293.1499938964844,293.1499938964844,280.6499938964844,31131.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832407116889954,1.0,0.0,0.0,3.5644752979278564,3.564497709274292,8.47782644086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.69677734375,0.0,1404.5128173828125,1895.4371337890625,0.0,1481.0855712890625,0.8827366828918457,1.0,0.0,3.0,1.0,0.0
17666580,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.4232054352760315,0.3671485483646393,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.929436445236206,0.3252817988395691,0.3082872629165649,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.826958417892456,0.2297268360853195,0.161481961607933,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8676943778991699,0.2672930955886841,0.2540255486965179,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.691441535949707,0.1325650960206985,0.6027271151542664,284.9134521484375,284.95001220703125,302.0547790527344,296.9211730957031,298.3636169433594,297.2611694335937,284.9007873535156,1.0,0.4037449061870575,1.0,0.0,0.2041554152965545,1.0,-2.032911777496338,5.172549208509736e-05,2.032860040664673,-0.4656680822372436,0.8755010366439819,0.8755010366439819,0.0,66.72991180419922,88.0,43188.8671875,0.0,788.3215942382812,1.0,280.6997375488281,283.58612060546875,299.9700622558594,302.8598022460937,293.1499938964844,293.1499938964844,280.6499938964844,34591.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923604607582092,1.0,0.0,0.0,3.59383511543274,3.593858242034912,8.618060860499099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.12548828125,0.0,1461.19677734375,1895.4371337890625,0.0,1550.992431640625,0.8895351886749268,1.0,0.0,3.0,1.0,0.0
17666640,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.4190366268157959,0.3764504194259643,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9217904806137084,0.3263911008834839,0.3094831109046936,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8210326433181763,0.2300339639186859,0.161804050207138,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.861050546169281,0.2676655650138855,0.2545241117477417,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6854454874992371,0.132494255900383,0.6031180620193481,284.9076232910156,284.95001220703125,302.0892028808594,296.9408874511719,298.3675842285156,297.2565002441406,284.9125061035156,1.0,0.4082306325435638,1.0,0.0,0.2016555815935135,1.0,-2.0469777584075928,5.3642277634935454e-05,2.046924114227295,-0.4687250852584839,0.854134202003479,0.854134202003479,0.0,69.14996337890625,91.0,43272.29296875,0.0,811.9172973632812,1.0,280.6584167480469,283.5998229980469,299.9848327636719,302.8511657714844,293.1499938964844,293.1499938964844,280.95001220703125,37864.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969884634017944,1.0,0.0,0.0,3.512294292449951,3.512317419052124,8.231426136262598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7041015625,0.0,1398.71923828125,1895.4371337890625,0.0,1587.06787109375,0.8761035799980164,1.0,0.0,3.0,1.0,0.0
17666700,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9890866279602052,0.415665864944458,0.3756800591945648,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9087860584259032,0.3277588784694671,0.3107732534408569,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8108257055282593,0.2305466681718826,0.1621835231781005,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8500670790672302,0.2682400345802307,0.2550970613956451,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6755427718162537,0.132452979683876,0.6035006046295166,285.0430603027344,284.95001220703125,302.1239013671875,296.9608154296875,298.3744506835937,297.2557373046875,285.0512084960937,1.0,0.4120384752750397,1.0,0.0,0.1991557627916336,1.0,-2.049225330352783,5.499094186234288e-05,2.0491702556610107,-0.4689986705780029,0.9511681199073792,0.9511681199073792,0.0,72.85993194580078,91.0,42772.38671875,0.0,828.9583129882812,1.0,280.8983459472656,283.7427062988281,299.938720703125,302.68035888671875,293.1499938964844,293.1499938964844,280.95001220703125,32904.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912388801574707,1.0,0.0,0.0,3.582885265350342,3.5829081535339355,8.565625648770947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.69091796875,0.0,1437.0367431640625,1895.4371337890625,0.0,1542.309814453125,0.8899440765380859,1.0,0.0,3.0,1.0,0.0
17666760,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9779043197631836,0.4138593375682831,0.373604416847229,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8994991183280945,0.3292782306671142,0.3122968971729278,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.802417516708374,0.2311897724866867,0.1627029776573181,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.841661810874939,0.2689486443996429,0.2558594644069671,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6677275896072388,0.1324758231639862,0.604120671749115,285.0445861816406,284.95001220703125,302.1588439941406,296.98095703125,298.3843994140625,297.2581481933594,285.0416564941406,1.0,0.4154381453990936,1.0,0.0,0.1966560184955597,1.0,-2.050843000411988,5.634015906252898e-05,2.05078673362732,-0.4693856537342071,0.985945999622345,0.985945999622345,0.0,76.12530517578125,94.0,42963.62890625,0.0,843.9321899414062,1.0,280.941650390625,283.7267761230469,299.96551513671875,302.7563781738281,293.1499938964844,293.1499938964844,280.6499938964844,31528.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896592378616333,1.0,0.0,0.0,3.690960168838501,3.690983772277832,9.09016989680822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.63134765625,0.0,1545.3857421875,1895.4371337890625,0.0,1530.12060546875,0.9113600254058838,1.0,0.0,3.0,1.0,0.0
17666820,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9680469036102296,0.4121546149253845,0.3722071349620819,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8922194242477417,0.3304864466190338,0.3137229979038238,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7954614758491516,0.231574073433876,0.1631628423929214,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8349401354789734,0.269402801990509,0.2565457224845886,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6614006757736206,0.1323844790458679,0.6045688390731812,284.8863525390625,284.95001220703125,302.1939697265625,297.001220703125,298.3918762207031,297.2575378417969,284.8723449707031,1.0,0.4185561239719391,1.0,0.0,0.1941562741994857,1.0,-2.0527946949005127,5.774237069999799e-05,2.052736759185791,-0.4697887897491455,0.8894303441047668,0.8894303441047668,0.0,79.0133056640625,94.0,43857.6640625,0.0,857.9911499023438,1.0,280.69708251953125,283.5407409667969,300.05059814453125,302.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35295.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981073617935181,1.0,0.0,0.0,3.704926729202272,3.704951047897339,9.159093679045328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.85009765625,0.0,1589.7921142578125,1895.4371337890625,0.0,1595.848876953125,0.9148536920547484,1.0,0.0,3.0,1.0,0.0
17666880,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9578897356987,0.4104175269603729,0.3706959784030914,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8851235508918762,0.3314498364925384,0.3148089945316314,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7885976433753967,0.2317429482936859,0.1634089350700378,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8284149169921875,0.2696374654769897,0.2569432258605957,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6553034782409668,0.1321688294410705,0.6043217182159424,284.87255859375,284.95001220703125,302.2292175292969,297.0216064453125,298.397216796875,297.2540283203125,284.87725830078125,1.0,0.4213511645793915,1.0,0.0,0.1916565150022506,1.0,-2.052762031555176,5.90665586059913e-05,2.0527031421661377,-0.4697559177875519,0.8520659804344177,0.8520659804344177,0.0,81.85587310791016,97.0,43607.91796875,0.0,870.001220703125,1.0,280.6575927734375,283.554931640625,300.0549621582031,302.957763671875,293.1499938964844,293.1499938964844,280.95001220703125,39409.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010793089866638,1.0,0.0,0.0,3.591763496398926,3.591787576675415,8.60812860992155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.61376953125,0.0,1494.439208984375,1895.4371337890625,0.0,1619.2811279296875,0.8946054577827454,1.0,0.0,3.0,1.0,0.0
17666940,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9492120742797852,0.4095115959644317,0.36957448720932,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8795570731163025,0.3327528238296509,0.3159469366073608,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7830917835235596,0.2321879863739013,0.1636780798435211,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8231621384620667,0.2701415419578552,0.2573659420013428,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6503745317459106,0.132091611623764,0.6040589213371277,285.0202941894531,284.95001220703125,302.2645874023437,297.04205322265625,298.40576171875,297.2543640136719,285.0301818847656,1.0,0.4239438772201538,1.0,0.0,0.1891567707061767,1.0,-2.053292989730835,6.045550981070846e-05,2.0532326698303223,-0.469905287027359,0.9471302628517152,0.9471302628517152,0.0,84.3344497680664,97.0,42970.9140625,0.0,881.355224609375,1.0,280.8997802734375,283.7158508300781,300.0032043457031,302.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,34185.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932826638221741,1.0,0.0,0.0,3.633866310119629,3.633889675140381,8.811121006147005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.8203125,0.0,1501.7733154296875,1895.4371337890625,0.0,1558.1495361328125,0.9025575518608092,1.0,0.0,3.0,1.0,0.0
17667000,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9429408311843872,0.4090240895748138,0.3691014647483825,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8760321736335754,0.3342820703983307,0.3173971474170685,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7794636487960815,0.2328282296657562,0.1641373634338379,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8196234107017517,0.2708423137664795,0.2580430805683136,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6470028758049011,0.132154107093811,0.6044601202011108,285.0318298339844,284.95001220703125,302.29998779296875,297.0625305175781,298.4164123535156,297.2575988769531,285.0299072265625,1.0,0.4264854192733764,1.0,0.0,0.1866570264101028,1.0,-2.0563104152679443,6.202805525390431e-05,2.056248426437378,-0.470587819814682,0.982797622680664,0.982797622680664,0.0,86.31475067138672,100.0,43153.0703125,0.0,893.5358276367188,1.0,280.94207763671875,283.708740234375,300.0318298339844,302.8339538574219,293.1499938964844,293.1499938964844,280.6499938964844,32371.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902134418487549,1.0,0.0,0.0,3.730584383010864,3.7306087017059326,9.28639281028154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.822265625,0.0,1596.939697265625,1895.4371337890625,0.0,1534.3916015625,0.9209449291229248,1.0,0.0,3.0,1.0,0.0
17667060,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9369011521339417,0.4080052673816681,0.3685460984706878,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8728204369544983,0.3355230689048767,0.3188043534755707,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7761228084564209,0.2332327514886856,0.164574310183525,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8163261413574219,0.2713113129138946,0.2586933672428131,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.643955647945404,0.132126972079277,0.6049566864967346,284.88018798828125,284.95001220703125,302.3354187011719,297.0829467773437,298.4242858886719,297.25750732421875,284.8671875,1.0,0.4289456903934479,1.0,0.0,0.1841572672128677,1.0,-2.05923843383789,6.363695138134062e-05,2.0591747760772705,-0.4711940586566925,0.8875028491020203,0.8875028491020203,0.0,88.22225189208984,100.0,44040.6953125,0.0,905.468505859375,1.0,280.69635009765625,283.529296875,300.1212463378906,303.0799255371094,293.1499938964844,293.1499938964844,280.6499938964844,36020.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977618932723999,1.0,0.0,0.0,3.732827663421631,3.7328524589538574,9.297564247390256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.2431640625,0.0,1627.443603515625,1895.4371337890625,0.0,1593.13525390625,0.9216098189353944,1.0,0.0,3.0,1.0,0.0
17667120,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9297845363616944,0.4066521525382995,0.3674778938293457,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8689160943031311,0.3365328907966614,0.3198963105678558,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7721200585365295,0.2334362864494323,0.164816752076149,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8123432993888855,0.2715754508972168,0.2590809166431427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6404570937156677,0.1319829374551773,0.6048707365989685,284.873046875,284.95001220703125,302.3707580566406,297.10333251953125,298.429931640625,297.25439453125,284.8781433105469,1.0,0.4312375485897064,1.0,0.0,0.1816575229167938,1.0,-2.059922456741333,6.51467707939446e-05,2.0598573684692383,-0.4713111221790313,0.8537992238998413,0.8537992238998413,0.0,90.31144714355467,103.0,43797.5546875,0.0,915.8327026367188,1.0,280.6573791503906,283.5492553710937,300.1294860839844,303.0413818359375,293.1499938964844,293.1499938964844,280.95001220703125,39783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002084851264954,1.0,0.0,0.0,3.613900899887085,3.613925218582153,8.714565638001659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.525390625,0.0,1521.4027099609375,1895.4371337890625,0.0,1612.39892578125,0.8999183177947998,1.0,0.0,3.0,1.0,0.0
17667180,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9236528873443604,0.4059672057628631,0.366601824760437,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8657355904579163,0.3378893136978149,0.3210576772689819,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7687743306159973,0.2339214533567428,0.1650946587324142,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8089051842689514,0.2721151113510132,0.2595108151435852,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6374630928039551,0.1319742202758789,0.6048110723495483,285.02325439453125,284.95001220703125,302.4060363769531,297.12359619140625,298.43878173828125,297.25518798828125,285.0332946777344,1.0,0.4334498345851898,1.0,0.0,0.1791577786207199,1.0,-2.061039686203003,6.672168092336506e-05,2.0609729290008545,-0.4715829789638519,0.9511409997940063,0.9511409997940063,0.0,92.20066833496094,103.0,43165.6484375,0.0,926.0118408203124,1.0,280.9002990722656,283.7122802734375,300.0811767578125,302.849365234375,293.1499938964844,293.1499938964844,280.95001220703125,34335.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922387480735779,1.0,0.0,0.0,3.655425310134888,3.655449151992798,8.915980629353726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.5166015625,0.0,1526.74267578125,1895.4371337890625,0.0,1550.0489501953125,0.9075220823287964,1.0,0.0,3.0,1.0,0.0
17667240,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9194276928901672,0.4056155979633331,0.3662679493427276,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8639194965362549,0.3394682109355926,0.3225381970405578,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7667050361633301,0.234599307179451,0.1655673682689666,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8066720366477966,0.2728497982025146,0.2602022290229797,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6354650855064392,0.1320968866348266,0.6054123640060425,285.0364074707031,284.95001220703125,302.441162109375,297.14373779296875,298.4495849609375,297.2587585449219,285.03466796875,1.0,0.435707539319992,1.0,0.0,0.1766580194234848,1.0,-2.0645341873168945,6.849333294667304e-05,2.0644657611846924,-0.4723641872406006,0.9891528487205504,0.9891528487205504,0.0,93.71897888183594,106.0,43356.421875,0.0,937.4412841796876,1.0,280.9422302246094,283.70672607421875,300.1120300292969,302.9257202148437,293.1499938964844,293.1499938964844,280.6499938964844,32450.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892076730728149,1.0,0.0,0.0,3.750941038131714,3.7509653568267822,9.38801520078414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.3818359375,0.0,1621.1033935546875,1895.4371337890625,0.0,1526.6448974609375,0.9256168603897096,1.0,0.0,3.0,1.0,0.0
17667300,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9151321649551392,0.404691606760025,0.3658013939857483,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8620602488517761,0.3407450318336487,0.3239717781543731,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7646077871322632,0.2350334674119949,0.1660173833370208,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8043697476387024,0.2733455300331116,0.260867029428482,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.633503794670105,0.1321202516555786,0.6060892939567566,284.8846130371094,284.95001220703125,302.4761047363281,297.1636657714844,298.4574584960937,297.25885009765625,284.8715515136719,1.0,0.4379580616950989,1.0,0.0,0.1741582751274109,1.0,-2.067850351333618,7.030076085356995e-05,2.0677802562713623,-0.4730498492717743,0.8952868580818176,0.8952868580818176,0.0,95.26903533935548,106.0,44269.45703125,0.0,948.9050903320312,1.0,280.6958923339844,283.5263671875,300.2022705078125,303.1746826171875,293.1499938964844,293.1499938964844,280.6499938964844,35899.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968641877174377,1.0,0.0,0.0,3.7558441162109375,3.755869150161743,9.412573831468762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.376953125,0.0,1653.372802734375,1895.4371337890625,0.0,1586.09423828125,0.9268015623092652,1.0,0.0,3.0,1.0,0.0
17667360,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9097061157226562,0.4033998250961303,0.364793449640274,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.859310507774353,0.3417735397815704,0.3250780403614044,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7616785764694214,0.2352547794580459,0.1662682890892028,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8011885285377502,0.273624986410141,0.2612635195255279,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6309294700622559,0.1320153027772903,0.6061533689498901,284.87451171875,284.95001220703125,302.51080322265625,297.1833801269531,298.46295166015625,297.2557373046875,284.8792419433594,1.0,0.4400948286056518,1.0,0.0,0.1716585606336593,1.0,-2.068825483322144,7.199394167400897e-05,2.068753480911255,-0.4732252955436706,0.8606398105621338,0.8606398105621338,0.0,97.08853912353516,109.0,44049.51953125,0.0,958.945556640625,1.0,280.6572265625,283.54254150390625,300.2106628417969,303.1383056640625,293.1499938964844,293.1499938964844,280.95001220703125,39579.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994682550430298,1.0,0.0,0.0,3.643303871154785,3.6433284282684326,8.856947033564211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.94873046875,0.0,1552.46435546875,1895.4371337890625,0.0,1606.559326171875,0.906249463558197,1.0,0.0,3.0,1.0,0.0
17667420,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.905091106891632,0.4027543067932129,0.3639524281024933,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.85700923204422,0.343144416809082,0.3262451589107513,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7591588497161865,0.235752984881401,0.1665499955415725,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.798418402671814,0.2741752564907074,0.2616962492465973,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6286311745643616,0.132036343216896,0.6062065362930298,285.02520751953125,284.95001220703125,302.54522705078125,297.2027893066406,298.4715270996094,297.2564697265625,285.035400390625,1.0,0.4421937763690948,1.0,0.0,0.1691588461399078,1.0,-2.0701351165771484,7.375297718681395e-05,2.070061445236206,-0.4735351800918579,0.958778202533722,0.958778202533722,0.0,98.77227020263672,109.0,43405.5,0.0,968.944580078125,1.0,280.9010009765625,283.7070617675781,300.1618347167969,302.94549560546875,293.1499938964844,293.1499938964844,280.95001220703125,34341.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916631460189819,1.0,0.0,0.0,3.683205604553223,3.683229684829712,9.052013751897904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.92919921875,0.0,1557.9029541015625,1895.4371337890625,0.0,1545.591552734375,0.9137001633644104,1.0,0.0,3.0,1.0,0.0
17667480,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9020769596099854,0.4024451673030853,0.363648384809494,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8558308482170105,0.3447408676147461,0.3277346491813659,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7576931715011597,0.2364467829465866,0.1670280694961547,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7967472076416016,0.2749235928058624,0.2623926699161529,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6271349191665649,0.1321849673986435,0.6069008111953735,285.0398864746094,284.95001220703125,302.5793151855469,297.2218933105469,298.4820861816406,297.26007080078125,285.0382385253906,1.0,0.4443736672401428,1.0,0.0,0.1666591316461563,1.0,-2.0738003253936768,7.572795584565029e-05,2.0737247467041016,-0.4743509292602539,0.9987412691116332,0.9987412691116332,0.0,100.12408447265624,112.0,43597.8984375,0.0,980.393310546875,1.0,280.94244384765625,283.7030029296875,300.191650390625,303.02130126953125,293.1499938964844,293.1499938964844,280.6499938964844,32485.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688780665397644,1.0,0.0,0.0,3.77712655067444,3.777151346206665,9.519549166725484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7431640625,0.0,1652.04150390625,1895.4371337890625,0.0,1523.3619384765625,0.9315605759620668,1.0,0.0,3.0,1.0,0.0
17667540,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8989918231964111,0.4015640616416931,0.3632136285305023,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.854606568813324,0.3460257649421692,0.3291739225387573,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7561972737312317,0.2368923872709274,0.1674827635288238,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.795046329498291,0.2754288613796234,0.2630618214607239,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6256559491157532,0.132229670882225,0.6076507568359375,284.8872375488281,284.95001220703125,302.6130065917969,297.2406616210937,298.4896240234375,297.2601013183594,284.8740234375,1.0,0.4465892314910888,1.0,0.0,0.1641594171524047,1.0,-2.077258825302124,7.788603397784755e-05,2.077180862426758,-0.475062608718872,0.9053331613540648,0.9053331613540648,0.0,101.49617004394533,112.0,44532.7890625,0.0,992.0433959960938,1.0,280.6953125,283.52105712890625,300.2804260253906,303.2701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35741.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69654381275177,1.0,0.0,0.0,3.785022020339966,3.785047292709351,9.559388445268269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.77099609375,0.0,1686.634033203125,1895.4371337890625,0.0,1583.5849609375,0.9333692193031312,1.0,0.0,3.0,1.0,0.0
17667600,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8949277997016907,0.4003013968467712,0.3622302114963531,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8526250720024109,0.3470478057861328,0.3302712142467499,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7539921998977661,0.2371154278516769,0.1677314341068267,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7925975918769836,0.2757082879543304,0.2634535729885101,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.62363201379776,0.1321391463279724,0.6077517867088318,284.87335205078125,284.95001220703125,302.64630126953125,297.2590026855469,298.49462890625,297.2568054199219,284.87774658203125,1.0,0.4487551152706146,1.0,0.0,0.1616597026586532,1.0,-2.078287124633789,8.025798888411373e-05,2.078206777572632,-0.4752441048622131,0.868463397026062,0.868463397026062,0.0,103.08169555664062,115.0,44328.8515625,0.0,1002.4630737304688,1.0,280.6570129394531,283.53289794921875,300.2875366210937,303.2336120605469,293.1499938964844,293.1499938964844,280.95001220703125,39386.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992668509483337,1.0,0.0,0.0,3.6787314414978014,3.678756475448608,9.03003581242956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.591796875,0.0,1590.9072265625,1895.4371337890625,0.0,1604.971923828125,0.9139150977134703,1.0,0.0,3.0,1.0,0.0
17667660,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8914750218391418,0.3996769189834595,0.3613984286785126,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8511120080947876,0.348412424325943,0.3314189612865448,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7522081732749939,0.2376144379377365,0.1680045127868652,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.790595531463623,0.2762573361396789,0.2638728320598602,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6218838095664978,0.1321706175804138,0.6078031063079834,285.0250244140625,284.95001220703125,302.6791076660156,297.27691650390625,298.5027160644531,297.2573547363281,285.0354309082031,1.0,0.4509615302085876,1.0,0.0,0.1591600477695465,1.0,-2.0795540809631348,8.307412645081058e-05,2.0794708728790283,-0.4755400419235229,0.9669020175933838,0.9669020175933838,0.0,104.47237396240234,115.0,43661.265625,0.0,1013.1535034179688,1.0,280.9017944335937,283.6996765136719,300.23712158203125,303.0379638671875,293.1499938964844,293.1499938964844,280.95001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915680170059204,1.0,0.0,0.0,3.7153725624084473,3.715397119522095,9.210814937432588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.228515625,0.0,1594.9852294921875,1895.4371337890625,0.0,1544.8553466796875,0.9209035634994508,1.0,0.0,3.0,1.0,0.0
17667720,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8894601464271545,0.3994020819664001,0.361105352640152,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8507418036460876,0.3500113487243652,0.332893043756485,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7514853477478027,0.2383166700601577,0.1684754788875579,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.789729654788971,0.2770119309425354,0.2645576000213623,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6209596991539001,0.1323314309120178,0.6084798574447632,285.04156494140625,284.95001220703125,302.7113952636719,297.2943725585937,298.5128173828125,297.2608947753906,285.0401916503906,1.0,0.453347235918045,1.0,0.0,0.1566603779792785,1.0,-2.083168268203736,8.655169222038239e-05,2.083081722259521,-0.4763408601284027,1.0,1.0,0.0,105.45767974853516,118.0,43840.73828125,0.0,1025.79541015625,1.0,280.94268798828125,283.69775390625,300.2650756835937,303.1116638183594,293.1499938964844,293.1499938964844,280.6499938964844,32701.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887762546539307,1.0,0.0,0.0,3.805062770843506,3.805087804794312,9.660885780249373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0673828125,0.0,1686.8922119140625,1895.4371337890625,0.0,1523.327880859375,0.9378716945648192,1.0,0.0,3.0,1.0,0.0
17667780,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8873619437217712,0.3985675871372223,0.3606923818588257,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8503374457359314,0.3512970209121704,0.3343191146850586,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7507422566413879,0.238772839307785,0.1689258068799972,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7888491749763489,0.2775258123874664,0.2652188837528229,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6200588345527649,0.1323899626731872,0.6092163324356079,284.89019775390625,284.95001220703125,302.7431335449219,297.311279296875,298.5198669433594,297.2608947753906,284.87677001953125,1.0,0.4558669328689575,1.0,0.0,0.1541607081890106,1.0,-2.0866053104400635,9.054585098056124e-05,2.086514711380005,-0.4770455956459045,0.9147042632102966,0.9147042632102966,0.0,106.44501495361328,118.0,44790.37890625,0.0,1039.140625,1.0,280.6947631835937,283.5162658691406,300.3514404296875,303.3584899902344,293.1499938964844,293.1499938964844,280.6499938964844,35663.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696553647518158,1.0,0.0,0.0,3.813214540481568,3.8132400512695312,9.702323495730525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.919921875,0.0,1719.8179931640625,1895.4371337890625,0.0,1583.661865234375,0.939802348613739,1.0,0.0,3.0,1.0,0.0
17667840,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8842252492904663,0.3973394930362701,0.3597342073917389,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8491142392158508,0.3523073196411133,0.3353977501392364,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7492404580116272,0.2389985471963882,0.1691693812608719,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7871608138084412,0.2778061330318451,0.2656019926071167,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6185535788536072,0.1323100924491882,0.6093098521232605,284.8726501464844,284.95001220703125,302.77423095703125,297.3276062011719,298.52423095703125,297.2574462890625,284.8768005371094,1.0,0.4584157764911651,1.0,0.0,0.1516610383987426,1.0,-2.0876152515411377,9.491087985225022e-05,2.087520360946656,-0.4772198796272278,0.8757935166358948,0.8757935166358948,0.0,107.68653869628906,106.0,44596.015625,0.0,1051.6046142578125,1.0,280.6568298339844,283.52423095703125,300.35675048828125,303.32086181640625,293.1499938964844,293.1499938964844,280.95001220703125,39250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993410587310791,1.0,0.0,0.0,3.712099075317383,3.712124347686768,9.194591257255524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.54345703125,0.0,1628.0975341796875,1895.4371337890625,0.0,1605.556640625,0.9211978316307068,1.0,0.0,3.0,1.0,0.0
17667900,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8855083584785461,0.3967437148094177,0.3588373363018036,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8518112301826477,0.3536624908447265,0.3364377617835998,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7511495351791382,0.2395019084215164,0.1693729311227798,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7893106341362,0.2783569693565368,0.2659252285957336,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.619782030582428,0.1323523223400116,0.6089504957199097,285.02459716796875,284.95001220703125,302.8046875,297.3433532714844,298.5316467285156,297.2579040527344,285.0350952148437,1.0,0.4590696990489959,1.0,0.0,0.1491613686084747,1.0,-2.0879836082458496,9.985436190618202e-05,2.087883710861206,-0.4772978127002716,0.974170446395874,0.974170446395874,0.0,106.6326141357422,106.0,43893.1875,0.0,1056.20556640625,1.0,280.90252685546875,283.6924743652344,300.30426025390625,303.1216125488281,293.1499938964844,293.1499938964844,280.95001220703125,34494.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917179822921753,1.0,0.0,0.0,3.7455837726593018,3.745608329772949,9.3612169393964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.48046875,0.0,1630.576416015625,1895.4371337890625,0.0,1546.015625,0.92768657207489,1.0,0.0,3.0,1.0,0.0
17667960,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8907520174980164,0.3965187072753906,0.3584398031234741,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8580163717269897,0.3552680313587188,0.3377644419670105,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7561570405960083,0.240225464105606,0.1697446852922439,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7948561906814575,0.2791285514831543,0.2664723992347717,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6234273910522461,0.1325365453958511,0.6090071201324463,285.0420837402344,284.95001220703125,302.8344421386719,297.35845947265625,298.541259765625,297.2615051269531,285.0411071777344,1.0,0.4591695368289947,1.0,0.0,0.1466618478298187,1.0,-2.090265274047852,0.000105703024019,2.0901594161987305,-0.4778005480766296,1.0,1.0,0.0,103.86908721923828,94.0,44028.94140625,0.0,1058.1048583984375,1.0,280.9429016113281,283.6927795410156,300.32958984375,303.1910400390625,293.1499938964844,293.1499938964844,280.6499938964844,33048.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889622211456299,1.0,0.0,0.0,3.82778549194336,3.827810525894165,9.776613296708092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.623046875,0.0,1716.9486083984375,1895.4371337890625,0.0,1524.7574462890625,0.9431493282318116,1.0,0.0,3.0,1.0,0.0
17668020,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8980481028556824,0.3957605957984924,0.3579103648662567,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8662716746330261,0.356570839881897,0.3390200436115265,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7629472613334656,0.2407188415527343,0.1700810641050338,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.802282452583313,0.2796737253665924,0.266974538564682,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6283847093582153,0.1326348185539245,0.6090202927589417,284.8910217285156,284.95001220703125,302.8634033203125,297.37286376953125,298.5478820800781,297.2617492675781,284.8773193359375,1.0,0.4588240683078766,1.0,0.0,0.1441623270511627,1.0,-2.092160224914551,0.0001123381516663,2.092047929763794,-0.4781634211540222,0.9203201532363892,0.9203201532363892,0.0,100.20255279541016,94.0,44966.296875,0.0,1057.668701171875,1.0,280.6943359375,283.510986328125,300.4126281738281,303.4334411621094,293.1499938964844,293.1499938964844,280.6499938964844,35716.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966548562049866,1.0,0.0,0.0,3.835306882858277,3.8353326320648193,9.815072417040938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5126953125,0.0,1747.0372314453125,1895.4371337890625,0.0,1584.45458984375,0.9449005722999572,1.0,0.0,3.0,1.0,0.0
