time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9063024520874025,0.3946127593517303,0.3568238914012909,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8756489157676697,0.3575991094112396,0.33990478515625,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7706577181816101,0.2409888505935669,0.1701979041099548,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.810498833656311,0.2799911201000213,0.2671798765659332,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6339765787124634,0.1326079070568084,0.6083256006240845,284.8702087402344,284.95001220703125,302.8916015625,297.38653564453125,298.5517883300781,297.2585144042969,284.8741760253906,1.0,0.4580768942832947,1.0,0.0,0.1416628211736679,1.0,-2.0914695262908936,0.0001196136072394,2.091350078582764,-0.4779616296291351,0.8789026141166687,0.8789026141166687,0.0,96.07941436767578,82.0,44740.86328125,0.0,1054.046875,1.0,280.6566772460937,283.5165100097656,300.4149780273437,303.3912048339844,293.1499938964844,293.1499938964844,280.95001220703125,39327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993594765663147,1.0,0.0,0.0,3.7340941429138175,3.7341196537017822,9.303873866883804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.09375,0.0,1654.225830078125,1895.4371337890625,0.0,1605.70166015625,0.9261074066162108,1.0,0.0,3.0,1.0,0.0
17668140,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9180993437767028,0.3941004574298858,0.3558567762374878,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8876668810844421,0.3589845299720764,0.3408162593841553,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7806681990623474,0.2415478676557541,0.1703249663114547,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8204244375228882,0.2805894911289215,0.2673921883106231,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.641267716884613,0.1327152997255325,0.6075182557106018,285.02264404296875,284.95001220703125,302.9189453125,297.3994140625,298.55877685546875,297.2592468261719,285.0332946777344,1.0,0.4571439921855926,1.0,0.0,0.1391633003950119,1.0,-2.090831995010376,0.0001279225543839,2.0907039642333984,-0.477835476398468,0.9767811894416808,0.9767811894416808,0.0,91.18809509277344,82.0,44003.44921875,0.0,1049.4176025390625,1.0,280.9029846191406,283.6865234375,300.3594970703125,303.1863098144531,293.1499938964844,293.1499938964844,280.95001220703125,34657.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916444301605225,1.0,0.0,0.0,3.7634551525115967,3.7634799480438232,9.450760671825264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.4375,0.0,1652.7398681640625,1895.4371337890625,0.0,1545.446533203125,0.9318045973777772,1.0,0.0,3.0,1.0,0.0
17668200,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9352986216545104,0.393964409828186,0.3554218113422394,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9038650989532472,0.3606280982494354,0.3420555591583252,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7944021821022034,0.242333173751831,0.1706491112709045,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8334938883781433,0.281415194272995,0.2678674161434173,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6515642404556274,0.1329703778028488,0.6073100566864014,285.0411376953125,284.95001220703125,302.94537353515625,297.4114990234375,298.56793212890625,297.26318359375,285.0404663085937,1.0,0.4562885165214538,1.0,0.0,0.1366637796163559,1.0,-2.092499017715454,0.0001377102016704,2.0923612117767334,-0.4782063961029053,1.0,1.0,0.0,85.36198425292969,70.0,44115.6171875,0.0,1046.149169921875,1.0,280.9430236816406,283.68853759765625,300.3819580078125,303.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,33273.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888220906257629,1.0,0.0,0.0,3.841068983078003,3.841094493865967,9.844587793850224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.0966796875,0.0,1734.8480224609375,1895.4371337890625,0.0,1523.6802978515625,0.946294605731964,1.0,0.0,3.0,1.0,0.0
17668260,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9554779529571532,0.3933016657829284,0.3548782169818878,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9251532554626464,0.3619659841060638,0.3432443737983703,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8108502626419067,0.2428879737854004,0.1709535419940948,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8495098948478699,0.2820150256156921,0.2683194577693939,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6646183729171753,0.1331421881914138,0.6071650385856628,284.890625,284.95001220703125,302.9708557128906,297.4227600097656,298.5740051269531,297.26373291015625,284.87701416015625,1.0,0.4555583000183105,1.0,0.0,0.1341645568609237,1.0,-2.0940053462982178,0.0001488724810769,2.09385633468628,-0.4784854650497436,0.9221158623695374,0.9221158623695374,0.0,79.10877227783203,70.0,45045.98046875,0.0,1043.4127197265625,1.0,280.694091796875,283.50714111328125,300.4618225097656,303.48992919921875,293.1499938964844,293.1499938964844,280.6499938964844,35824.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964460611343384,1.0,0.0,0.0,3.846992254257202,3.847018241882324,9.87497287496808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.1640625,0.0,1762.1893310546875,1895.4371337890625,0.0,1582.8194580078125,0.947633683681488,1.0,0.0,3.0,1.0,0.0
17668320,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9759734272956848,0.3922455310821533,0.3537932932376861,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.949884295463562,0.3630224466323852,0.3440711498260498,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8281807899475098,0.2432146817445755,0.1710471212863922,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8684434294700623,0.2823830842971802,0.2684872448444366,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6800292134284973,0.1331881582736969,0.6063863039016724,284.8695068359375,284.95001220703125,302.995361328125,297.4330749511719,298.5772399902344,297.2607116699219,284.87359619140625,1.0,0.4549181759357452,1.0,0.0,0.1316653341054916,1.0,-2.0930697917938232,0.0001612700434634,2.0929086208343506,-0.4782296121120453,0.8803184628486633,0.8803184628486633,0.0,72.77279663085938,58.0,44812.23828125,0.0,1039.946044921875,1.0,280.6565856933594,283.5126342773437,300.4611511230469,303.4439392089844,293.1499938964844,293.1499938964844,280.95001220703125,39401.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991226673126221,1.0,0.0,0.0,3.744984149932861,3.745009899139404,9.358220722788246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.62890625,0.0,1667.549560546875,1895.4371337890625,0.0,1603.836181640625,0.9285876154899596,1.0,0.0,3.0,1.0,0.0
17668380,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.997915744781494,0.3918160200119018,0.352829098701477,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9779740571975708,0.3644372820854187,0.3449312448501587,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8504995107650757,0.243828684091568,0.1711553782224655,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8937383890151978,0.2830309867858886,0.2686686217784881,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7002456188201904,0.1333659887313842,0.6055310964584351,285.0224304199219,284.95001220703125,303.0188293457031,297.4424743652344,298.58349609375,297.2616271972656,285.03326416015625,1.0,0.4545430243015289,1.0,0.0,0.1291661113500595,1.0,-2.0922415256500244,0.0001754867262206,2.0920660495758057,-0.4780556261539459,0.9783597588539124,0.9783597588539124,0.0,65.90400695800781,58.0,44062.77734375,0.0,1037.641357421875,1.0,280.9032287597656,283.6835021972656,300.40264892578125,303.2351989746094,293.1499938964844,293.1499938964844,280.95001220703125,34734.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914379596710205,1.0,0.0,0.0,3.772855043411255,3.772880077362061,9.498029953647348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8740234375,0.0,1664.4102783203125,1895.4371337890625,0.0,1543.8492431640625,0.9339669346809388,1.0,0.0,3.0,1.0,0.0
17668440,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.393000990152359,0.3357062041759491,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9950026273727416,0.3660593628883362,0.3462502360343933,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8676909804344177,0.2446119785308838,0.1715525239706039,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9131073355674744,0.2838507294654846,0.2692382633686065,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7147194147109985,0.1336471140384674,0.6058695316314697,285.02734375,284.95001220703125,303.04119873046875,297.4508972167969,298.5917358398437,297.26629638671875,285.0237731933594,1.0,0.4535677134990692,1.0,0.0,0.1266668736934662,1.0,-2.074878931045532,0.0001887790276668,2.074690103530884,-0.4738976955413818,1.0,1.0,0.0,61.30391311645508,61.0,43899.484375,0.0,1025.52734375,1.0,280.9430847167969,283.67266845703125,300.4208068847656,303.2899169921875,293.1499938964844,293.1499938964844,280.6499938964844,33390.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885599493980408,1.0,0.0,0.0,3.848047971725464,3.848073482513428,9.880393463390649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.919921875,0.0,1744.284423828125,1895.4371337890625,0.0,1521.666259765625,0.947942316532135,1.0,0.0,3.0,1.0,0.0
17668500,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.3956391513347626,0.3231987059116363,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.3676131069660187,0.3403438031673431,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8795574307441711,0.2450956851243972,0.1719447672367096,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9273282289505004,0.2843771874904632,0.2698065936565399,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7236506938934326,0.1338414996862411,0.6065506339073181,284.8529968261719,284.95001220703125,303.0624389648437,297.45831298828125,298.59979248046875,297.2696228027344,284.8374938964844,1.0,0.4544291198253631,1.0,0.0,0.124167650938034,1.0,-2.054809808731079,0.0002034098870353,2.054606437683105,-0.4695329666137695,0.8916405439376831,0.8916405439376831,0.0,58.33322143554688,61.0,44387.7890625,0.0,1018.7298583984376,1.0,280.6940612792969,283.4776611328125,300.49188232421875,303.50006103515625,293.1499938964844,293.1499938964844,280.6499938964844,37121.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954261064529419,1.0,0.0,0.0,3.830540180206299,3.830566167831421,9.79069113782316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.62060546875,0.0,1752.266357421875,1895.4371337890625,0.0,1574.8450927734375,0.94407719373703,1.0,0.0,3.0,1.0,0.0
17668560,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.3983912765979767,0.3141881823539734,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.3698093593120575,0.3308552801609039,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8883889317512512,0.2453328073024749,0.1721136271953582,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9379193186759948,0.28465336561203,0.2700744867324829,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7300922274589539,0.1339389979839325,0.6067929863929749,284.833984375,284.95001220703125,303.0824890136719,297.46466064453125,298.60992431640625,297.27587890625,284.8394470214844,1.0,0.4560907781124115,1.0,0.0,0.1216688975691795,1.0,-2.0333173274993896,0.0002197889407398,2.033097505569458,-0.4647938311100006,0.8382973670959473,0.8382973670959473,0.0,56.07438659667969,79.0,43622.671875,0.0,1015.8853759765624,1.0,280.65679931640625,283.50048828125,300.4783020019531,303.4088134765625,293.1499938964844,293.1499938964844,280.95001220703125,42234.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696230947971344,1.0,0.0,0.0,3.65816879272461,3.658194065093994,8.929368959798012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.7900390625,0.0,1589.0291748046875,1895.4371337890625,0.0,1581.1363525390625,0.9111770391464232,1.0,0.0,3.0,1.0,0.0
17668620,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.4018312096595764,0.3082956075668335,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.3730106055736542,0.3246501088142395,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8945866227149963,0.2458951920270919,0.172342374920845,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9451588988304138,0.2852471172809601,0.2704168260097503,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7345814108848572,0.1342177242040634,0.6073673367500305,284.9893493652344,284.95001220703125,303.1013488769531,297.46990966796875,298.6273803710937,297.2914733886719,285.0,1.0,0.4611263871192932,1.0,0.0,0.119170144200325,1.0,-2.0201220512390137,0.0002404527767794,2.01988172531128,-0.4620918035507202,0.926803708076477,0.926803708076477,0.0,54.641822814941406,79.0,42661.6328125,0.0,1030.522705078125,1.0,280.90069580078125,283.6756286621094,300.40948486328125,303.1684875488281,293.1499938964844,293.1499938964844,280.95001220703125,36200.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861357688903809,1.0,0.0,0.0,3.661106586456299,3.661130905151367,8.943717375586857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.44775390625,0.0,1547.064453125,1895.4371337890625,0.0,1503.1038818359375,0.9104851484298706,1.0,0.0,3.0,1.0,0.0
17668680,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.4054273962974548,0.3042047023773193,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.3766302168369293,0.3203421831130981,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8995506167411804,0.2466706186532974,0.1728162169456482,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9507412910461426,0.2860563993453979,0.2710879147052765,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7381981611251831,0.1346365660429,0.6088849306106567,284.99920654296875,284.95001220703125,303.118896484375,297.4740295410156,298.6470031738281,297.3110656738281,284.9979553222656,1.0,0.4685106873512268,1.0,0.0,0.1166713908314704,1.0,-2.013203859329224,0.0002658539451658,2.0129380226135254,-0.4606383144855499,0.9507594704627992,0.9507594704627992,0.0,53.719970703125,99.0,42593.96484375,0.0,1060.21142578125,1.0,280.9422912597656,283.6703491210937,300.42413330078125,303.21044921875,293.1499938964844,293.1499938964844,280.6499938964844,34016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812536120414734,1.0,0.0,0.0,3.733374357223511,3.733398914337158,9.300287615587876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.984375,0.0,1612.742919921875,1895.4371337890625,0.0,1466.0675048828125,0.922670304775238,1.0,0.0,3.0,1.0,0.0
17668740,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.4083509445190429,0.3021729290485382,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.3799411058425903,0.3182026445865631,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9024544954299928,0.2472007572650909,0.1732795983552932,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9539135694503784,0.2866261601448059,0.2717496454715729,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7403635382652283,0.1349511295557022,0.6105320453643799,284.8536682128906,284.95001220703125,303.1351318359375,297.4769592285156,298.6619567871094,297.3253479003906,284.84332275390625,1.0,0.4784961938858032,1.0,0.0,0.1141726374626159,1.0,-2.011489152908325,0.0002967638429254,2.011192321777344,-0.4603079557418823,0.8493492603302002,0.8493492603302002,0.0,53.30876922607422,99.0,43199.59375,0.0,1105.2410888671875,1.0,280.6967468261719,283.5035095214844,300.4983825683594,303.4236145019531,293.1499938964844,293.1499938964844,280.6499938964844,38491.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872457265853882,1.0,0.0,0.0,3.6906638145446777,3.690688610076904,9.088710157811876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.05517578125,0.0,1597.730712890625,1895.4371337890625,0.0,1511.5889892578125,0.9133174419403076,1.0,0.0,3.0,1.0,0.0
17668800,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.410527616739273,0.3021002113819122,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.3828308284282684,0.3181260824203491,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9030250310897828,0.2475645542144775,0.1735566556453704,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9545170664787292,0.2870256304740906,0.2721606791019439,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7408233880996704,0.1351571232080459,0.6115996837615967,284.8739624023437,284.95001220703125,303.1499938964844,297.4786682128906,298.6731262207031,297.3352966308594,284.8824462890625,1.0,0.4908547103404999,1.0,0.0,0.1116738840937614,1.0,-2.013382911682129,0.0003339269896969,2.0130491256713867,-0.4607247710227966,0.8295214176177979,0.8295214176177979,0.0,53.342655181884766,119.0,42845.3671875,0.0,1165.21337890625,1.0,280.65771484375,283.5536804199219,300.48980712890625,303.3538513183594,293.1499938964844,293.1499938964844,280.95001220703125,41554.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882606744766235,1.0,0.0,0.0,3.528548240661621,3.5285720825195312,8.307787879857642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.2626953125,0.0,1442.3748779296875,1895.4371337890625,0.0,1519.3685302734375,0.8830678462982178,1.0,0.0,3.0,1.0,0.0
17668860,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.411349356174469,0.3045990169048309,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.384436160326004,0.3207574486732483,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9002942442893982,0.2470050156116485,0.1734567880630493,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.951529324054718,0.286487728357315,0.2720533907413482,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7382224798202515,0.1341765224933624,0.609738826751709,285.0244445800781,284.95001220703125,303.1639404296875,297.4795227050781,298.6757202148437,297.33477783203125,285.0350646972656,1.0,0.5054636001586914,1.0,0.0,0.1091761216521263,1.0,-2.017026424407959,0.0003780420811381,2.016648292541504,-0.4614738523960113,0.9280186295509338,0.9280186295509338,0.0,53.88490676879883,119.0,42266.01953125,0.0,1239.802978515625,1.0,280.8982849121094,283.7109069824219,300.4288330078125,303.1513061523437,293.1499938964844,293.1499938964844,280.95001220703125,34624.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797839999198914,1.0,0.0,0.0,3.5793802738189697,3.5794034004211426,8.548875030101044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.7919921875,0.0,1445.9173583984375,1895.4371337890625,0.0,1455.01123046875,0.8909745812416077,1.0,0.0,3.0,1.0,0.0
17668920,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.4118571281433105,0.3083536326885223,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.3859299421310425,0.3247112333774566,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8962432742118835,0.2469113022089004,0.1733056455850601,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9469807147979736,0.2863992154598236,0.2718609571456909,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7341508269309998,0.133466824889183,0.6063296794891357,285.0320739746094,284.95001220703125,303.17742919921875,297.4800109863281,298.6778259277344,297.3337097167969,285.03131103515625,1.0,0.5222720503807068,1.0,0.0,0.1066783666610717,1.0,-2.021733283996582,0.0004303227178752,2.021302938461304,-0.4624514877796173,0.9617432951927184,0.9617432951927184,0.0,54.68716812133789,139.0,42424.9609375,0.0,1329.5728759765625,1.0,280.9416198730469,283.7005920410156,300.4457702636719,303.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,32525.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768097877502441,1.0,0.0,0.0,3.67781662940979,3.6778404712677,9.025545750773744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.14892578125,0.0,1538.14111328125,1895.4371337890625,0.0,1432.768310546875,0.9091740846633912,1.0,0.0,3.0,1.0,0.0
17668980,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.4113997220993042,0.3120215833187103,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3869018256664276,0.3285737633705139,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8925431966781616,0.2467765510082245,0.173267588019371,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9427086710929872,0.2862627804279327,0.2718109786510467,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7304074764251709,0.1328054368495941,0.6034538149833679,284.8830261230469,284.95001220703125,303.1905212402344,297.4800720214844,298.67388916015625,297.3251647949219,284.8721618652344,1.0,0.5413188934326172,1.0,0.0,0.1041806042194366,1.0,-2.0271694660186768,0.0004923425731249,2.026676893234253,-0.4635556638240814,0.8685832023620605,0.8685832023620605,0.0,55.5015983581543,139.0,43287.69921875,0.0,1436.0045166015625,1.0,280.69757080078125,283.5267028808594,300.5194396972656,303.442626953125,293.1499938964844,293.1499938964844,280.6499938964844,36451.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847147941589355,1.0,0.0,0.0,3.6723899841308594,3.672414302825928,8.998929956760549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.61767578125,0.0,1561.6229248046875,1895.4371337890625,0.0,1492.2764892578125,0.9081746339797974,1.0,0.0,3.0,1.0,0.0
17669040,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4101617634296417,0.3156143426895141,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.3874887228012085,0.332357108592987,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8888272643089294,0.2465906739234924,0.1731439530849456,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9383682608604432,0.2860660552978515,0.271638423204422,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7267563939094543,0.1321626156568527,0.6005619764328003,284.88525390625,284.95001220703125,303.20318603515625,297.47979736328125,298.6656799316406,297.31109619140625,284.8930053710937,1.0,0.5626103281974792,1.0,0.0,0.1016828417778015,1.0,-2.032145023345948,0.0005655189161188,2.0315794944763184,-0.464527815580368,0.8435728549957275,0.8435728549957275,0.0,56.29920196533203,159.0,43122.82421875,0.0,1560.029541015625,1.0,280.6578369140625,283.5576171875,300.5097961425781,303.3887023925781,293.1499938964844,293.1499938964844,280.95001220703125,39877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876867413520813,1.0,0.0,0.0,3.548079490661621,3.548103094100952,8.400012916354171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.28466796875,0.0,1450.9046630859375,1895.4371337890625,0.0,1514.9671630859375,0.8856918215751648,1.0,0.0,3.0,1.0,0.0
17669100,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4091549813747406,0.3183430731296539,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.3883452713489532,0.3352305889129638,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.886224091053009,0.2467958480119705,0.1731514632701873,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.935252010822296,0.2862505912780761,0.2716333568096161,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.723947286605835,0.1317435652017593,0.5982263088226318,285.0323181152344,284.95001220703125,303.2154541015625,297.4791564941406,298.66119384765625,297.3018493652344,285.04412841796875,1.0,0.5862094759941101,1.0,0.0,0.0991850793361663,1.0,-2.03600811958313,0.0006517106085084,2.035356283187866,-0.4652299284934997,0.9425998330116272,0.9425998330116272,0.0,56.91334915161133,159.0,42609.48046875,0.0,1703.23876953125,1.0,280.8988952636719,283.7159118652344,300.4444885253906,303.1878967285156,293.1499938964844,293.1499938964844,280.95001220703125,33969.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806927919387817,1.0,0.0,0.0,3.60234808921814,3.602371454238892,8.658938668304472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.8310546875,0.0,1465.8056640625,1895.4371337890625,0.0,1461.8431396484375,0.8954207897186279,1.0,0.0,3.0,1.0,0.0
17669160,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.4084545075893402,0.319638043642044,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.389490395784378,0.3365942537784576,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8854501843452454,0.2472404688596725,0.1734123528003692,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9342262744903564,0.2866749167442322,0.2719663977622986,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7225148677825928,0.1314942687749862,0.5968518853187561,285.0391540527344,284.95001220703125,303.2273254394531,297.4781494140625,298.6602783203125,297.2974548339844,285.0390930175781,1.0,0.6122109293937683,1.0,0.0,0.0966900959610939,1.0,-2.038192749023437,0.0007529814029112,2.0374398231506348,-0.4655318260192871,0.9784483313560486,0.9784483313560486,0.0,57.21712875366211,179.0,42804.3984375,0.0,1867.6009521484373,1.0,280.9418029785156,283.7056579589844,300.4562683105469,303.248779296875,293.1499938964844,293.1499938964844,280.6499938964844,32127.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787660121917725,1.0,0.0,0.0,3.7048180103302,3.7048418521881104,9.15855707717128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.71826171875,0.0,1565.604736328125,1895.4371337890625,0.0,1447.3779296875,0.9149507880210876,1.0,0.0,3.0,1.0,0.0
17669220,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.4074784815311432,0.3197248876094818,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.3905156552791595,0.3366857171058655,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8858054876327515,0.2474552392959594,0.1736630648374557,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9345561861991882,0.2868728339672088,0.2722883522510528,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7220052480697632,0.1311834156513214,0.5956674814224243,284.8814392089844,284.95001220703125,303.2388610839844,297.4768371582031,298.658203125,297.291748046875,284.8705749511719,1.0,0.6406874060630798,1.0,0.0,0.0941951125860214,1.0,-2.037593364715576,0.0008714064606465,2.03672194480896,-0.4651835262775421,0.880597710609436,0.880597710609436,0.0,57.221412658691406,179.0,43639.515625,0.0,2054.540283203125,1.0,280.6968688964844,283.52374267578125,300.5243530273437,303.4743957519531,293.1499938964844,293.1499938964844,280.6499938964844,35991.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687286913394928,1.0,0.0,0.0,3.7072594165802,3.707283973693848,9.170631756205694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.44677734375,0.0,1597.744873046875,1895.4371337890625,0.0,1511.9046630859375,0.9157308340072632,1.0,0.0,3.0,1.0,0.0
17669280,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.4064140617847442,0.3187851905822754,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.3915137946605682,0.3356961607933044,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.886780858039856,0.2474840730428695,0.1737104505300521,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9356827139854432,0.2868793308734894,0.2723346948623657,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.722027063369751,0.1307940036058426,0.5939741134643555,284.8701477050781,284.95001220703125,303.25006103515625,297.4751892089844,298.65533447265625,297.2849426269531,284.8783874511719,1.0,0.6717063784599304,1.0,0.0,0.0917001217603683,1.0,-2.033266305923462,0.0010091642616316,2.032257080078125,-0.4639841020107269,0.8437328338623047,0.8437328338623047,0.0,56.93578338623047,199.0,43295.96484375,0.0,2265.343505859375,1.0,280.6575927734375,283.5448913574219,300.5087280273437,303.4084167480469,293.1499938964844,293.1499938964844,280.95001220703125,40130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903903484344482,1.0,0.0,0.0,3.578088998794556,3.578113079071045,8.542708087588835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.7685546875,0.0,1484.9190673828125,1895.4371337890625,0.0,1535.7562255859375,0.8921815752983093,1.0,0.0,3.0,1.0,0.0
17669340,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.4063089787960052,0.316051036119461,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.3931409120559692,0.3328169584274292,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8895789384841919,0.247832641005516,0.1738116294145584,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9389402270317078,0.2871970534324646,0.2724463045597076,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7233802676200867,0.1305602937936782,0.5924245715141296,285.011474609375,284.95001220703125,303.2608947753906,297.4732666015625,298.6581420898437,297.28533935546875,285.02410888671875,1.0,0.7053921222686768,1.0,0.0,0.0892051383852958,1.0,-2.0248169898986816,0.0011690277606248,2.023647785186768,-0.461850643157959,0.9329031705856324,0.9329031705856324,0.0,56.20833969116211,199.0,42506.4765625,0.0,2501.958251953125,1.0,280.8993225097656,283.7026672363281,300.4359436035156,303.1854553222656,293.1499938964844,293.1499938964844,280.95001220703125,34693.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828243732452393,1.0,0.0,0.0,3.612217664718628,3.61224102973938,8.706450103090901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.70068359375,0.0,1481.863037109375,1895.4371337890625,0.0,1477.9324951171875,0.8981298804283142,1.0,0.0,3.0,1.0,0.0
17669400,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.407198965549469,0.3109402358531952,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.3954176306724548,0.3274350464344024,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8951203227043152,0.2483742088079452,0.1741228252649307,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945290982723236,0.2877080738544464,0.2728378772735595,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7267188429832458,0.1304561495780944,0.5915687084197998,285.0069580078125,284.95001220703125,303.2714538574219,297.4710388183594,298.6665344238281,297.2930603027344,285.0075378417969,1.0,0.7418946027755737,1.0,0.0,0.0867101550102233,1.0,-2.011916160583496,0.0013540720101445,2.0105621814727783,-0.4587060213088989,0.9524285793304444,0.9524285793304444,0.0,54.933685302734375,219.0,42383.390625,0.0,2766.523193359375,1.0,280.94189453125,283.6859436035156,300.4405212402344,303.2220764160156,293.1499938964844,293.1499938964844,280.6499938964844,33122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679735541343689,1.0,0.0,0.0,3.6958415508270255,3.695865631103516,9.114230579143624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.84521484375,0.0,1562.972412109375,1895.4371337890625,0.0,1454.6475830078125,0.9134638905525208,1.0,0.0,3.0,1.0,0.0
17669460,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.4085019826889038,0.3039256334304809,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.3979463577270508,0.3200483322143554,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9026439785957336,0.248651698231697,0.1743911951780319,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9537214040756226,0.2879572212696075,0.2731736898422241,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7315331697463989,0.1302683651447296,0.5907410979270935,284.8414001464844,284.95001220703125,303.2816772460937,297.4685363769531,298.6757202148437,297.3018493652344,284.8329772949219,1.0,0.781312882900238,1.0,0.0,0.0842209830880165,1.0,-1.99422550201416,0.0015669922577217,1.992658615112305,-0.4544801712036133,0.8370563387870789,0.8370563387870789,0.0,53.21240234375,219.0,42738.28515625,0.0,3060.591796875,1.0,280.6975402832031,283.50634765625,300.5013427734375,303.4149169921875,293.1499938964844,293.1499938964844,280.6499938964844,38468.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864850521087646,1.0,0.0,0.0,3.650742053985596,3.650766611099243,8.893149470168282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.81640625,0.0,1552.4693603515625,1895.4371337890625,0.0,1505.7716064453125,0.9039581418037416,1.0,0.0,3.0,1.0,0.0
17669520,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4104754328727722,0.2952277958393097,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4008751809597015,0.3108890950679779,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.912250816822052,0.2487565279006958,0.1744447350502014,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9635653495788574,0.2880246043205261,0.2732162177562713,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7375907897949219,0.1300099194049835,0.5893528461456299,284.84674072265625,284.95001220703125,303.2916564941406,297.4657897949219,298.6874084472656,297.3135681152344,284.8595886230469,1.0,0.8237344622612,1.0,0.0,0.0817318111658096,1.0,-1.971086382865905,0.0018108786316588,1.9692755937576287,-0.4490244686603546,0.8001785278320312,0.8001785278320312,0.0,51.09438705444336,239.0,41830.12109375,0.0,3384.6279296875,1.0,280.6581115722656,283.5574035644531,300.4764099121094,303.3039245605469,293.1499938964844,293.1499938964844,280.95001220703125,43310.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868993043899536,1.0,0.0,0.0,3.440248489379883,3.4402718544006348,7.897196496742254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.50390625,0.0,1363.6431884765625,1895.4371337890625,0.0,1508.9383544921875,0.8647567629814148,1.0,0.0,3.0,1.0,0.0
17669580,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.4141039252281189,0.2841458618640899,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.4048165380954742,0.2992192804813385,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9260208606719972,0.2491857409477234,0.1745658814907074,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9757855534553528,0.2884031534194946,0.2733384668827057,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7460143566131592,0.1299104243516922,0.588161051273346,284.9776611328125,284.95001220703125,303.30133056640625,297.4627685546875,298.7107238769531,297.3399963378906,284.9911499023437,1.0,0.8692871332168579,1.0,0.0,0.0792426466941833,1.0,-1.9424644708633425,0.0020893807522952,1.9403750896453853,-0.4423398673534393,0.8737606406211853,0.8737606406211853,0.0,48.49206161499024,239.0,40664.90234375,0.0,3739.674560546875,1.0,280.8954162597656,283.7044677734375,300.39813232421875,303.0526123046875,293.1499938964844,293.1499938964844,280.95001220703125,36507.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676362156867981,1.0,0.0,0.0,3.4515788555145264,3.451601266860962,7.949300879772636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4599609375,0.0,1327.0108642578125,1895.4371337890625,0.0,1429.4359130859375,0.8640723824501038,1.0,0.0,3.0,1.0,0.0
17669640,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.4192998707294464,0.2703458368778229,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.4096967875957489,0.28468719124794,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9446154832839966,0.2497526109218597,0.174875870347023,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9902505874633788,0.2889159023761749,0.2737081944942474,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7578240633010864,0.1299098879098892,0.5875731110572815,284.9526672363281,284.95001220703125,303.310791015625,297.45953369140625,298.7395935058594,297.3740539550781,284.9555358886719,1.0,0.9180931448936462,1.0,0.0,0.0767534747719764,1.0,-1.9083744287490845,0.0024062995798885,1.905968189239502,-0.4344291388988495,0.8646382689476013,0.8646382689476013,0.0,45.40632247924805,259.0,39992.40625,0.0,4126.3623046875,1.0,280.94049072265625,283.6769714355469,300.39813232421875,303.0527038574219,293.1499938964844,293.1499938964844,281.25,35507.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700107455253601,1.0,0.0,0.0,3.495788812637329,3.4958112239837646,8.154243005265016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.80419921875,0.0,1364.74560546875,1895.4371337890625,0.0,1382.6014404296875,0.8699485063552856,1.0,0.0,3.0,1.0,0.0
17669700,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4255339801311493,0.2560673654079437,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4154453575611114,0.2696512639522552,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9635838270187378,0.2503448128700256,0.1751924902200698,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.2895459234714508,0.2696512639522552,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7713155746459961,0.1300639510154724,0.5874109268188477,285.0350341796875,284.95001220703125,303.3199768066406,297.4560852050781,298.7643127441406,297.4020080566406,285.05047607421875,1.0,0.9701312780380248,1.0,0.0,0.0742643028497695,1.0,-1.8684347867965696,0.0027642613276839,1.8656705617904663,-0.4252079725265503,0.93034166097641,0.93034166097641,0.0,42.27590560913086,259.0,38646.06640625,0.0,4542.3310546875,1.0,281.1944885253906,283.7982482910156,300.3612365722656,302.8684997558594,293.1499938964844,293.1499938964844,281.25,33181.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587553024291992,1.0,0.0,0.0,3.53752875328064,3.537551164627075,8.350129974132869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5947265625,0.0,1391.1663818359375,1895.4371337890625,0.0,1301.711669921875,0.8796868324279785,1.0,0.0,3.0,1.0,0.0
17669760,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9975175857543944,0.4323534369468689,0.234500452876091,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9975175857543944,0.4218715727329254,0.2469402700662613,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9877735376358032,0.2509551048278808,0.1755665987730026,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9975175857543944,0.2915180027484894,0.2469402700662613,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.792514979839325,0.1303847432136535,0.5880873203277588,285.0138244628906,284.95001220703125,303.3289794921875,297.45245361328125,298.7955627441406,297.4375305175781,285.0022277832031,1.0,1.0,1.0,0.0,0.0717862918972969,1.0,-1.790613293647766,0.0030545885674655,1.7875587940216064,-0.4077299833297729,0.942826509475708,0.942826509475708,0.0,37.69303131103516,279.0,37732.8203125,0.0,4717.875,1.0,281.24078369140625,283.7447509765625,300.38336181640625,302.9052124023437,293.1499938964844,293.1499938964844,280.95001220703125,32410.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528655290603638,1.0,0.0,0.0,3.625092029571533,3.625115156173706,8.768622024035722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.43017578125,0.0,1478.955810546875,1895.4371337890625,0.0,1260.4991455078125,0.8970142006874084,1.0,0.0,3.0,1.0,0.0
17669820,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9877845644950868,0.4416258335113525,0.201282650232315,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9877845644950868,0.4302886426448822,0.2119603157043457,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9877845644950868,0.2524126470088959,0.1565531641244888,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9877845644950868,0.296405553817749,0.2119603157043457,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8234845399856567,0.1307036131620407,0.5888432264328003,284.7262268066406,284.95001220703125,303.3377685546875,297.4486083984375,298.8417358398437,297.48406982421875,284.6921081542969,1.0,1.0,1.0,0.0,0.0693082734942436,1.0,-1.6451057195663452,0.0031228580046445,1.641982913017273,-0.3766114711761474,0.7302258610725403,0.7302258610725403,0.0,31.208913803100582,279.0,35790.0390625,0.0,4356.435546875,1.0,280.9996337890625,283.4754943847656,300.4415283203125,303.01287841796875,293.1499938964844,293.1499938964844,280.95001220703125,44536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655850350856781,1.0,0.0,0.0,3.4713642597198486,3.471388101577759,8.040696570787986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.99658203125,0.0,1404.1097412109375,1895.4371337890625,0.0,1281.286865234375,0.8641012907028198,1.0,0.0,3.0,1.0,0.0
17669880,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9706635475158693,0.4527387619018554,0.1705090701580047,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9706635475158693,0.4403549134731293,0.1795542687177658,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9706635475158693,0.2574994266033172,0.1326181590557098,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9706635475158693,0.3037140369415283,0.1795542687177658,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8524933457374573,0.1313604712486267,0.5903249382972717,284.7466735839844,284.95001220703125,303.34637451171875,297.4446105957031,298.8901062011719,297.5323181152344,284.7738037109375,1.0,1.0,1.0,0.0,0.0668302625417709,1.0,-1.5031818151474,0.0031834696419537,1.4999983310699463,-0.3461872339248657,0.6593573093414307,0.6593573093414307,0.0,25.95766830444336,299.0,32027.28125,0.0,4000.597900390625,1.0,280.9606018066406,283.6886901855469,300.36572265625,302.6820068359375,293.1499938964844,293.1499938964844,281.25,58203.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452187299728394,1.0,0.0,0.0,2.778618812561035,2.778639554977417,5.151708819539635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.859375,0.0,889.0764770507812,1895.4371337890625,0.0,1208.1824951171875,0.7427185773849487,1.0,0.0,3.0,1.0,0.0
