time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9429680109024048,0.465802937746048,0.1397796273231506,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9429680109024048,0.4521834850311279,0.1471946835517883,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9429680109024048,0.2658993601799011,0.108717493712902,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9429680109024048,0.3133357167243957,0.1471946835517883,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8887209892272949,0.1328435689210891,0.5946913957595825,284.8329162597656,284.95001220703125,303.35479736328125,297.4404296875,298.9496765136719,297.5986328125,284.8322448730469,1.0,1.0,1.0,0.0,0.0643522441387176,1.0,-1.365160584449768,0.0032379236072301,1.3619226217269895,-0.3153190314769745,0.6680083870887756,0.6680083870887756,0.0,21.41321563720703,299.0,29413.8984375,0.0,3649.9921875,1.0,281.1730651855469,283.7983093261719,300.24578857421875,302.305908203125,293.1499938964844,293.1499938964844,281.25,47782.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194769144058228,1.0,0.0,0.0,2.663336992263794,2.6633548736572266,4.733099387976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.72705078125,0.0,751.870849609375,1895.4371337890625,0.0,1042.5487060546875,0.7053732872009277,1.0,0.0,3.0,1.0,0.0
17670000,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9037131667137146,0.480167031288147,0.1089845150709152,297.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9037131667137146,0.465355634689331,0.1147659420967102,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9037131667137146,0.2764808237552643,0.0847657322883606,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9037131667137146,0.324695348739624,0.1147659420967102,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9392966032028198,0.135059580206871,0.6026061177253723,284.8124389648437,284.95001220703125,303.3630676269531,297.43609619140625,298.9943542480469,297.6849975585937,284.8141784667969,1.0,1.0,1.0,0.0,0.0618742294609546,1.0,-1.2311007976531982,0.0032866420224308,1.2278141975402832,-0.2780821323394775,0.6115710139274597,0.6115710139274597,0.0,17.507495880126953,319.0,26408.49609375,0.0,3305.845947265625,1.0,281.22833251953125,283.8703918457031,300.203125,302.11297607421875,293.1499938964844,293.1499938964844,281.54998779296875,50020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939143896102905,1.0,0.0,0.0,2.366711139678955,2.366727352142334,3.73752300220076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.97607421875,0.0,587.2131958007812,1895.4371337890625,0.0,895.4811401367188,0.6469827890396118,1.0,0.0,3.0,1.0,0.0
17670060,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8750429153442383,0.4953444004058838,0.089184783399105,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8750429153442383,0.4795326590538025,0.0939158722758293,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8750429153442383,0.2884775102138519,0.0693659409880638,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8750429153442383,0.3373271524906158,0.0939158722758293,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9575871229171752,0.1382051110267639,0.5708183646202087,284.880126953125,284.95001220703125,303.3712158203125,297.4316711425781,299.02197265625,297.7828369140625,284.8886413574219,1.0,1.0,1.0,0.0,0.0593895129859447,1.0,-1.1006684303283691,0.0033293077722191,1.0973390340805054,-0.2381277680397033,0.6196100115776062,0.6196100115776062,0.0,14.692824363708496,319.0,23582.3046875,0.0,2967.93994140625,1.0,281.4413757324219,284.027099609375,300.1351013183594,301.80596923828125,293.1499938964844,293.1499938964844,281.54998779296875,45458.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609936118125916,1.0,0.0,0.0,2.170323371887207,2.170337677001953,3.14298517878342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.99462890625,0.0,467.9323120117188,1895.4371337890625,0.0,733.968994140625,0.6058784127235413,1.0,0.0,3.0,1.0,0.0
17670120,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8785650730133057,0.5078514814376831,0.091437242925167,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8785650730133057,0.4928147494792938,0.0962878167629242,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8785650730133057,0.2987959682941437,0.0711178556084632,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8785650730133057,0.3485247790813446,0.0962878167629242,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8785951137542725,0.144268199801445,0.4567940235137939,284.8186340332031,284.95001220703125,303.37921142578125,297.4270935058594,299.03955078125,297.8643798828125,284.8014221191406,1.0,1.0,1.0,0.0,0.0569048002362251,1.0,-0.9743226170539856,0.0033650880213826,0.9709575176239014,-0.2022488564252853,0.5491709113121033,0.5491709113121033,0.0,13.398362159729004,339.0,20776.857421875,0.0,2637.822998046875,1.0,281.51220703125,284.0128479003906,300.1307373046875,301.6836853027344,293.1499938964844,293.1499938964844,281.8500061035156,47288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310419201850891,1.0,0.0,0.0,1.9594067335128784,1.9594202041625977,2.5617845267333905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.431640625,0.0,385.4491882324219,1895.4371337890625,0.0,611.916015625,0.5644045472145081,1.0,0.0,3.0,1.0,0.0
17670180,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8601324558258057,0.5198986530303955,0.0800997018814086,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8601324558258057,0.5063217878341675,0.0843488499522209,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8601324558258057,0.3087506592273712,0.0622997693717479,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8601324558258057,0.3592604696750641,0.0843488499522209,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8601324558258057,0.1524223834276199,0.4001146256923675,284.8763122558594,284.95001220703125,303.3871154785156,297.42242431640625,299.07916259765625,297.9369506835937,284.91015625,1.0,1.0,1.0,0.0,0.0544200837612152,1.0,-0.8534345626831055,0.0033988400828093,0.8500357270240784,-0.1743484288454055,0.546227753162384,0.546227753162384,0.0,11.383069038391112,339.0,18029.90625,0.0,2319.476806640625,1.0,281.7058410644531,284.2535400390625,300.0763244628906,301.4003295898437,293.1499938964844,293.1499938964844,281.8500061035156,45755.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941540360450744,1.0,0.0,0.0,1.670244216918945,1.6702560186386108,1.8614585428622377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.43359375,0.0,277.7574462890625,1895.4371337890625,0.0,489.3125,0.5167991518974304,1.0,0.0,3.0,1.0,0.0
17670240,298.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840924084186554,0.5331960320472717,0.0693007782101631,298.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840924084186554,0.5208302140235901,0.0729770585894584,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840924084186554,0.3197185695171356,0.0539006069302558,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840924084186554,0.370765209197998,0.0729770585894584,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840924084186554,0.1618539690971374,0.3461717367172241,284.8486633300781,284.95001220703125,303.3949279785156,297.41766357421875,299.1634826660156,298.0146484375,284.8006591796875,1.0,1.0,1.0,0.0,0.0519353672862052,1.0,-0.7383612990379333,0.0034288500901311,0.7349324226379395,-0.1540024429559707,0.507118284702301,0.507118284702301,0.0,9.521360397338867,359.0,16159.6669921875,0.0,2014.06396484375,1.0,281.7880249023437,284.163818359375,300.0890197753906,301.3394775390625,293.1499938964844,293.1499938964844,282.1499938964844,42899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615511000156402,1.0,0.0,0.0,1.621929168701172,1.6219402551651,1.755323495444827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.52001953125,0.0,253.52247619628903,1895.4371337890625,0.0,401.950439453125,0.4976284801959991,1.0,0.0,3.0,1.0,0.0
17670300,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8208662271499634,0.5474730134010315,0.0591416507959365,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8208662271499634,0.5360494256019592,0.0622790083289146,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8208662271499634,0.3315741419792175,0.0459990613162517,297.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8208662271499634,0.382987767457962,0.0622790083289146,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8208662271499634,0.1724560409784317,0.2954247891902923,284.81494140625,284.95001220703125,303.4026794433594,297.412841796875,299.27984619140625,298.0950012207031,284.8706970214844,1.0,1.0,1.0,0.0,0.0494506508111953,1.0,-0.6301098465919495,0.0034551103599369,0.6266547441482544,-0.1375607401132583,0.436802864074707,0.436802864074707,0.0,7.857964038848877,359.0,13136.5546875,0.0,1724.6712646484375,1.0,281.96441650390625,284.4300231933594,300.0508117675781,301.0771179199219,293.1499938964844,293.1499938964844,282.1499938964844,46641.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243686199188232,1.0,0.0,0.0,1.2024730443954468,1.202483296394348,9.648152143881816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.92333984375,0.0,160.1571807861328,1895.4371337890625,0.0,320.8798522949219,0.4452921450138092,1.0,0.0,3.0,1.0,0.0
17670360,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7981187105178833,0.5627998113632202,0.0497288145124912,298.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7981187105178833,0.5520646572113037,0.0523668341338634,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7981187105178833,0.3444300293922424,0.0386779643595218,298.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7981187105178833,0.3960661292076111,0.0523668341338634,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7981187105178833,0.184292584657669,0.2484057247638702,284.9095458984375,284.95001220703125,303.4103698730469,297.4079284667969,299.4222106933594,298.17828369140625,284.8818054199219,1.0,1.0,1.0,0.0,0.0469624064862728,1.0,-0.5298138856887817,0.003477725200355,0.5263361930847168,-0.1234485507011413,0.4751377999782562,0.4751377999782562,0.0,6.397607326507568,379.0,12318.4326171875,0.0,1454.7420654296875,1.0,282.04888916015625,284.46405029296875,300.04803466796875,301.0252990722656,293.1499938964844,293.1499938964844,282.45001220703125,39650.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874618709087372,1.0,0.0,0.0,1.2590001821517944,1.2590093612670898,1.0576573572507186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.5185546875,0.0,154.1946563720703,1895.4371337890625,0.0,254.1871337890625,0.4358294606208801,1.0,0.0,3.0,1.0,0.0
17670420,298.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.773155689239502,0.5789098143577576,0.0411992296576499,298.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.773155689239502,0.5687453150749207,0.043384775519371,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.773155689239502,0.3581246137619018,0.032043844461441,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.773155689239502,0.409898966550827,0.043384775519371,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.773155689239502,0.196946695446968,0.2057986855506897,284.7929992675781,284.95001220703125,303.4179992675781,297.40301513671875,299.5892028808594,298.2626342773437,284.7327575683594,1.0,1.0,1.0,0.0,0.0444741584360599,1.0,-0.438932329416275,0.0034968028776347,0.4354355335235595,-0.1109861508011818,0.3671942055225372,0.3671942055225372,0.0,5.136773109436035,379.0,9902.064453125,0.0,1208.649658203125,1.0,282.2216491699219,284.42498779296875,300.0408020019531,300.8323669433594,293.1499938964844,293.1499938964844,282.45001220703125,43076.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518912494182586,1.0,0.0,0.0,1.0078577995300293,1.0078667402267456,6.777850103389937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.23095703125,0.0,115.64472198486328,1895.4371337890625,0.0,197.2925567626953,0.4068917334079742,1.0,0.0,3.0,1.0,0.0
17670480,298.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7480583190917969,0.5956358909606934,0.0336544476449489,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7480583190917969,0.5860114693641663,0.0354397557675838,298.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7480583190917969,0.3725723326206207,0.0261756815016269,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7480583190917969,0.4244531691074371,0.0354397557675838,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7480583190917969,0.2101253420114517,0.1681109368801117,284.7491455078125,284.95001220703125,303.42559814453125,297.39801025390625,299.7764587402344,298.3459777832031,284.7878723144531,1.0,1.0,1.0,0.0,0.041985910385847,1.0,-0.3585460782051086,0.0035125566646456,0.3550335168838501,-0.0995642468333244,0.2736903727054596,0.2736903727054596,0.0,4.067838668823242,399.0,7806.92041015625,0.0,989.7879028320312,1.0,282.29803466796875,284.8078308105469,299.97686767578125,300.605712890625,293.1499938964844,293.1499938964844,282.75,43739.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070072829723358,1.0,0.0,0.0,0.6644344329833984,0.6644428372383118,2.9457625672080212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.30322265625,0.0,67.57170104980469,1895.4371337890625,0.0,127.44060516357422,0.3713987171649933,1.0,0.0,3.0,1.0,0.0
17670540,298.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7235791683197021,0.6128711700439453,0.0271450672298669,298.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7235791683197021,0.603837251663208,0.0285850632935762,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7235791683197021,0.3877160549163818,0.0211128313094377,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7235791683197021,0.4396312534809112,0.0285850632935762,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7235791683197021,0.2236791551113128,0.1355952322483062,284.8080444335937,284.95001220703125,303.4331970214844,297.3930358886719,299.9845886230469,298.4271240234375,284.84527587890625,1.0,1.0,1.0,0.0,0.0394976623356342,1.0,-0.2891933619976043,0.0035252429079264,0.285668134689331,-0.089220255613327,0.255326509475708,0.255326509475708,0.0,3.1752524375915527,399.0,6900.123046875,0.0,800.0691528320312,1.0,282.4081420898437,285.1370849609375,300.0767822265625,300.484375,293.1499938964844,293.1499938964844,282.75,40771.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772848904132843,1.0,0.0,0.0,0.5675609707832336,0.5675686597824097,2.1494061641647025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.61865234375,0.0,52.62643814086914,1895.4371337890625,0.0,9.14336109161377,0.3535768985748291,1.0,0.0,3.0,1.0,0.0
17670600,298.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6966326236724854,0.6304197311401367,0.0216601714491844,298.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6966326236724854,0.6220672726631165,0.0228092037141323,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6966326236724854,0.4033083617687225,0.0168468002229928,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6966326236724854,0.4552494883537292,0.0228092037141323,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6966326236724854,0.2374296486377716,0.1081970408558845,284.8167724609375,284.95001220703125,303.4407958984375,297.3880310058594,300.2168273925781,298.504150390625,284.74774169921875,1.0,1.0,1.0,0.0,0.0370094142854213,1.0,-0.2307571023702621,0.0035352664999663,0.2272218316793441,-0.0801085606217384,0.2179861813783645,0.2179861813783645,0.0,2.4404845237731934,410.0,6057.39990234375,0.0,639.567626953125,1.0,282.4892883300781,285.2647705078125,300.266845703125,300.62725830078125,293.1499938964844,293.1499938964844,283.04998779296875,39147.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755431234836578,1.0,0.0,0.0,0.5042364597320557,0.504244863986969,1.6965318039297017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.454345703125,0.0,44.251014709472656,1895.4371337890625,0.0,3.666305303573608,0.3423252701759338,1.0,0.0,3.0,1.0,0.0
17670660,298.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6683129668235779,0.6481079459190369,0.0171319637447595,298.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6683129668235779,0.6405456066131592,0.0180407837033271,298.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6683129668235779,0.4191655814647674,0.0133248614147305,298.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6683129668235779,0.4711748957633972,0.0180407837033271,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6683129668235779,0.2512248158454895,0.0855777114629745,284.743896484375,284.95001220703125,303.44842529296875,297.3830261230469,300.47772216796875,298.57489013671875,284.6138000488281,1.0,1.0,1.0,0.0,0.0345204956829547,1.0,-0.1825143247842788,0.0035431208088994,0.1789712011814117,-0.0722897946834564,0.1142298132181167,0.1142298132181167,0.0,1.843548059463501,410.0,4746.9443359375,0.0,506.6188354492188,1.0,282.5921325683594,285.4100952148437,300.3389587402344,300.6456298828125,293.1499938964844,293.1499938964844,283.04998779296875,38609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759199142456054,1.0,0.0,0.0,0.3567990958690643,0.4065207839012146,8.601902301563769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.0809326171875,0.0,34.07749938964844,1895.4371337890625,0.0,4.664334774017334,0.3315894305706024,1.0,0.0,3.0,1.0,0.0
17670720,298.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6417439579963684,0.6658353209495544,0.0134574035182595,298.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6417439579963684,0.659122884273529,0.0141712939366698,298.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6417439579963684,0.4351910352706909,0.0104668699204921,298.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6417439579963684,0.4873553812503814,0.0141712939366698,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6417439579963684,0.2649662494659424,0.0672225207090377,284.6631164550781,284.95001220703125,303.4560852050781,297.3780822753906,300.7726745605469,298.6376037597656,284.5760803222656,1.0,1.0,1.0,0.0,0.0320315770804882,1.0,-0.1433667540550232,0.0035492535680532,0.1398174911737442,-0.0657189413905143,5.551115123125783e-17,5.551115123125783e-17,0.0,1.364492893218994,410.0,3610.093994140625,0.0,398.4390563964844,1.0,282.6685791015625,285.7159423828125,300.33514404296875,300.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,37663.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2722454667091369,1.0,0.0,0.0,0.2132661640644073,0.4067542552947998,4.31405444700772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,993.0607299804688,0.0,32.65796661376953,1895.4371337890625,0.0,0.0182395726442337,0.3233608901500702,1.0,0.0,3.0,1.0,0.0
17670780,298.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6171822547912598,0.6835387945175171,0.0105155482888221,298.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6171822547912598,0.6777181029319763,0.0110733788460493,298.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6171822547912598,0.4513508081436157,0.0081787593662738,298.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6171822547912598,0.5037577152252197,0.0110733788460493,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6171822547912598,0.2785949409008026,0.0525273419916629,284.6257629394531,284.95001220703125,303.4638061523437,297.3731384277344,301.1075744628906,298.6905517578125,284.6846618652344,1.0,1.0,1.0,0.0,0.0295426584780216,1.0,-0.112025536596775,0.0035540342796593,0.1084714978933334,-0.0602755062282085,5.551115123125783e-17,5.551115123125783e-17,0.0,0.984045147895813,410.0,2370.163330078125,0.0,311.6402587890625,1.0,282.68670654296875,285.8439025878906,300.1966552734375,300.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,36589.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2495804280042648,1.0,0.0,0.0,7.068463310133666e-05,0.3888866603374481,1.3403901469657977e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.454217196325772e-05,0.0,29.59711265563965,1895.4371337890625,0.0,0.0,0.3168812990188598,1.0,0.0,3.0,1.0,0.0
17670840,298.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.5897867679595947,0.7011722922325134,0.0081853102892637,299.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.5897867679595947,0.6962903738021851,0.0086195254698395,298.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.5897867679595947,0.4676192104816437,0.0063663525506854,298.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.5897867679595947,0.5201592445373535,0.0086195254698395,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.5897867679595947,0.2920762598514557,0.0408873185515403,284.645751953125,284.95001220703125,303.4715881347656,297.3682556152344,301.48828125,298.7318115234375,284.8475341796875,1.0,1.0,1.0,0.0,0.027053739875555,1.0,-0.0872004628181457,0.0035577544476836,0.0836427062749862,-0.0558057315647602,5.551115123125783e-17,5.551115123125783e-17,0.0,0.684662401676178,410.0,1891.310302734375,0.0,242.7672119140625,1.0,282.6863708496094,285.8438720703125,299.97705078125,300.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,35736.80078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1996708810329437,1.0,0.0,0.0,3.1773139198776335e-05,0.4349926114082336,6.025128312936445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.427534804563038e-05,0.0,32.46578598022461,1895.4371337890625,0.0,0.0,0.3128203749656677,1.0,0.0,3.0,1.0,0.0
17670900,299.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.5605440139770508,0.7186976075172424,0.0063553773798048,299.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.5605440139770508,0.7148149609565735,0.006692518480122,298.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.5605440139770508,0.4838012158870697,0.004943071398884,298.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.5605440139770508,0.5364111065864563,0.006692518480122,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.5605440139770508,0.3053836524486542,0.0317464247345924,284.6993408203125,284.95001220703125,303.4794616699219,297.3634338378906,301.9200134277344,298.7588806152344,285.009033203125,1.0,1.0,1.0,0.0,0.0245648194104433,1.0,-0.0677055120468139,0.0035606420133262,0.0641448721289634,-0.0521508641541004,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4510095119476318,410.0,1539.5203857421875,0.0,188.6069793701172,1.0,282.6861572265625,285.8439025878906,299.7717590332031,299.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,34646.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.130338653922081,1.0,0.0,0.0,3.07693517243024e-05,0.4607440829277038,5.83478035852403e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.402860577101819e-05,0.0,33.4351921081543,1895.4371337890625,0.0,0.0,0.3126035630702972,1.0,0.0,3.0,1.0,0.0
17670960,299.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.531833827495575,0.7360895872116089,0.0049284095875918,299.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.531833827495575,0.7332685589790344,0.0051898527890443,298.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.531833827495575,0.499873399734497,0.0038332075346261,298.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.531833827495575,0.5524446368217468,0.0051898527890443,298.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.531833827495575,0.3184995949268341,0.0246184282004833,284.7642822265625,284.95001220703125,303.4874267578125,297.35870361328125,302.4066467285156,298.7689819335937,285.1578369140625,1.0,1.0,1.0,0.0,0.022075405344367,1.0,-0.0525036081671714,0.0035628762561827,0.0489407293498516,-0.0491628535091877,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2700363397598266,410.0,1273.8475341796875,0.0,146.32786560058594,1.0,282.6859130859375,285.84393310546875,299.5829467773437,299.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,34346.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0434297621250152,1.0,0.0,0.0,3.050304985663388e-05,0.477012574672699,5.78428201603726e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.380209793453105e-05,0.0,34.375633239746094,1895.4371337890625,0.0,0.0,0.3092859089374542,1.0,0.0,3.0,1.0,0.0
17671020,299.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.5061826109886169,0.7533411383628845,0.0038228363264352,299.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.5061826109886169,0.7516652941703796,0.0040256306529045,298.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.5061826109886169,0.5157796740531921,0.002973317168653,298.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.5061826109886169,0.5682366490364075,0.0040256306529045,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.5061826109886169,0.3314535915851593,0.0190958585590124,284.828857421875,284.95001220703125,303.4954833984375,297.3540344238281,302.774658203125,298.97930908203125,285.2923278808594,1.0,1.0,1.0,0.0,0.0195859912782907,1.0,-0.0407256446778774,0.0035645980387926,0.0371610447764396,-0.0467131286859512,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1309615969657898,410.0,1043.0694580078125,0.0,113.5438995361328,1.0,282.68572998046875,285.843994140625,299.40924072265625,299.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,33504.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9754957722616385e-05,0.484673410654068,5.64242175118274e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.359403101261705e-05,0.0,34.116844177246094,1895.4371337890625,0.0,0.0,0.3090644180774688,1.0,0.0,3.0,1.0,0.0
17671080,299.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4837260544300079,0.7704565525054932,0.0029710989911109,299.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4837260544300079,0.7699406147003174,0.0031287102028727,298.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4837260544300079,0.5314896106719971,0.0023108546156436,298.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4837260544300079,0.5837945938110352,0.0031287102028727,298.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4837260544300079,0.3442599177360534,0.0148412538692355,284.8878479003906,284.95001220703125,303.5036926269531,297.3495178222656,302.9740295410156,299.4840087890625,285.4137878417969,1.0,1.0,1.0,0.0,0.0170965753495693,1.0,-0.0316519178450107,0.0035659186542034,0.0280859991908073,-0.0446930117905139,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0249228496104478,410.0,831.2554321289062,0.0,88.27074432373047,1.0,282.6855163574219,285.84405517578125,299.249267578125,299.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,33291.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9566106604761444e-05,0.4906848669052124,5.606610011324453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.340273153502494e-05,0.0,34.34708404541016,1895.4371337890625,0.0,0.0,0.3055513799190521,1.0,0.0,3.0,1.0,0.0
17671140,299.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.4558760523796081,0.7874355316162109,0.0023183531593531,299.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.4558760523796081,0.7880398035049438,0.0024413375649601,298.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.4558760523796081,0.546999990940094,0.0018031635554507,298.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.4558760523796081,0.5991358160972595,0.0024413375649601,298.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.4558760523796081,0.3569028079509735,0.011580653488636,284.93963623046875,284.95001220703125,303.5120544433594,297.3450927734375,303.09228515625,300.1238098144531,285.52423095703125,1.0,1.0,1.0,0.0,0.014607161283493,1.0,-0.0246981177479028,0.003566927043721,0.0211311914026737,-0.0430135056376457,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0552516691386699,410.0,654.175048828125,0.0,68.89257049560547,1.0,282.685302734375,285.8441162109375,299.1018371582031,299.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,32475.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.884165405703243e-05,0.4923204481601715,5.469232380352076e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3226704292465e-05,0.0,33.64411163330078,1895.4371337890625,0.0,0.0,0.3050722479820251,1.0,0.0,3.0,1.0,0.0
17671200,299.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.4271953701972961,0.8042815923690796,0.0018206005915999,299.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.4271953701972961,0.8059543967247009,0.0019171801395714,298.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.4271953701972961,0.5623211860656738,0.0014160226564854,298.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.4271953701972961,0.6142814755439758,0.0019171801395714,298.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.4271953701972961,0.3693806529045105,0.0090942773967981,284.984130859375,284.95001220703125,303.5205993652344,297.3407897949219,303.167724609375,300.7770080566406,285.6259765625,1.0,1.0,1.0,0.0,0.0121177462860941,1.0,-0.0193955060094594,0.003567692823708,0.015827814117074,-0.0416032187640666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1153105720877647,410.0,512.774169921875,0.0,54.1101188659668,1.0,282.68511962890625,285.8442077636719,298.9659423828125,299.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,32259.259765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.864948874048423e-05,0.4949676990509033,5.43279180323375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.306461050873622e-05,0.0,33.61491012573242,1895.4371337890625,0.0,0.0,0.3013576865196228,1.0,0.0,3.0,1.0,0.0
17671260,299.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4066921174526214,0.8209982514381409,0.0014677610015496,299.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4066921174526214,0.8236920237541199,0.0015456229448318,298.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4066921174526214,0.5774683356285095,0.0011415918124839,299.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4066921174526214,0.629252552986145,0.0015456229448318,298.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4066921174526214,0.3816989064216614,0.0073317699134349,285.0223693847656,284.95001220703125,303.529296875,297.3366394042969,303.21923828125,301.3691101074219,285.7218933105469,1.0,1.0,1.0,0.0,0.0098285721614956,1.0,-0.0156368613243103,0.00356823252514,0.0120686283335089,-0.0404469817876815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1565742641687393,410.0,404.0041198730469,0.0,43.62841796875,1.0,282.6849365234375,285.84429931640625,298.8405456542969,298.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,31437.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.791960105241742e-05,0.494606614112854,5.294383638096427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.291523873689584e-05,0.0,32.755836486816406,1895.4371337890625,0.0,0.0,0.300695925951004,1.0,0.0,3.0,1.0,0.0
17671320,299.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.3854831457138061,0.8375927805900574,0.0011968368198722,299.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.3854831457138061,0.8412692546844482,0.0012603268260136,299.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.3854831457138061,0.592461347579956,0.0009308730950579,299.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.3854831457138061,0.6440707445144653,0.0012603268260136,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.3854831457138061,0.3938698172569275,0.0059784478507936,285.0555114746094,284.95001220703125,303.5381774902344,297.3326721191406,303.25653076171875,301.868896484375,285.81378173828125,1.0,1.0,1.0,0.0,0.0075393980368971,1.0,-0.0127506470307707,0.0035686444025486,0.0091820023953914,-0.0394403114914894,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1872649043798446,410.0,322.2299194335937,0.0,35.57850646972656,1.0,282.68475341796875,285.8443603515625,298.7247619628906,298.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,31209.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7717234843294136e-05,0.4961711466312408,5.256008844302384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.277750849723816e-05,0.0,32.633296966552734,1895.4371337890625,0.0,0.0,0.2968645095825195,1.0,0.0,3.0,1.0,0.0
17671380,299.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.359409362077713,0.854078471660614,0.0009882951853796,299.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.359409362077713,0.8587089776992798,0.0010407223599031,299.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.359409362077713,0.6073254346847534,0.0007686740136705,299.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.359409362077713,0.658760130405426,0.0010407223599031,298.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.359409362077713,0.4059125781059265,0.0049367388710379,285.0843811035156,284.95001220703125,303.5473022460937,297.328857421875,303.2846984863281,302.2735900878906,285.9039001464844,1.0,1.0,1.0,0.0,0.0052502239122986,1.0,-0.0105290217325091,0.0035689596552401,0.0069600623100996,-0.0385553129017353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2099658697843551,410.0,261.94891357421875,0.0,29.38117218017578,1.0,282.6845703125,285.8444519042969,298.61785888671875,298.67413330078125,293.1499938964844,293.1499938964844,283.1499938964844,30382.9453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.698313255677931e-05,0.4951451122760772,5.116801080062849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.265043025952764e-05,0.0,31.723159790039062,1895.4371337890625,0.0,0.0,0.2960898578166961,1.0,0.0,3.0,1.0,0.0
17671440,299.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.3583129346370697,0.8704690337181091,0.0008283987408503,299.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.3583129346370697,0.8760343790054321,0.0008723437786102,299.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.3583129346370697,0.6220843195915222,0.0006443101447075,299.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.3583129346370697,0.6733426451683044,0.0008723437786102,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.3583129346370697,0.4178462028503418,0.0041380231268703,285.1097106933594,284.95001220703125,303.556640625,297.3252258300781,303.3067321777344,302.59234619140625,285.99560546875,1.0,1.0,1.0,0.0,0.0029610495548695,1.0,-0.0088256169110536,0.0035691992379724,0.0052564176730811,-0.0377713851630687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2264878004789352,410.0,216.99771118164065,0.0,24.62887954711914,1.0,282.68438720703125,285.84454345703125,298.5190734863281,298.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,30146.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.677343763934914e-05,0.496400386095047,5.077036881184771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.253312727087177e-05,0.0,31.567827224731445,1895.4371337890625,0.0,0.0,0.292193055152893,1.0,0.0,3.0,1.0,0.0
17671500,299.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.3725671470165252,0.8867781162261963,0.0007062733056955,299.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.3725671470165252,0.8932672739028931,0.0007437398307956,299.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.3725671470165252,0.636759877204895,0.0005493236822076,299.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.3725671470165252,0.6878384947776794,0.0007437398307956,298.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.3725671470165252,0.4296890497207641,0.003527981461957,285.1322021484375,284.95001220703125,303.56622314453125,297.3218078613281,303.3246154785156,302.8388671875,286.0858459472656,1.0,1.0,1.0,0.0,0.0006718754884786,1.0,-0.0075246039777994,0.0035693803802132,0.0039552235975861,-0.0370727367699146,0.0195291899144649,0.0195291899144649,0.0,-0.2382684201002121,410.0,339.093017578125,0.0,20.99884605407715,1.0,282.6917419433594,286.46600341796875,298.42779541015625,298.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,28055.44921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0975808873772621,0.5819013714790344,1.873379229522243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,204.5673675537109,0.0,35.37783432006836,1895.4371337890625,0.0,0.0,0.2952617108821869,1.0,0.0,3.0,1.0,0.0
17671560,299.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.3746285140514374,0.9030108451843262,0.0006937540019862,299.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.3746285140514374,0.9104218482971193,0.0007305563194677,299.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.3746285140514374,0.6513639688491821,0.0005395864136517,299.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.3746285140514374,0.702260434627533,0.0007305563194677,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.3746285140514374,0.4414504170417785,0.0034654447808861,285.1535949707031,284.95001220703125,303.5760498046875,297.318603515625,303.3404541015625,303.0257568359375,285.69287109375,1.0,1.0,1.0,0.0,0.0005375004257075,1.0,-0.0073918728157877,0.0035693908575922,0.0038224819581955,-0.0365746766328811,0.0980735719203949,0.0980735719203949,0.0,-0.2358904033899307,410.0,2528.412353515625,0.0,20.62670516967773,1.0,282.833251953125,290.113037109375,298.5844116210937,298.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,28365.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2347293645143509,0.5861225128173828,4.824030064298768e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.588623046875,0.0,36.77405548095703,1895.4371337890625,0.0,0.0,0.2944017350673675,1.0,0.0,3.0,1.0,0.0
17671620,299.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.3756472468376159,0.919172465801239,0.0006877645500935,299.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.3756472468376159,0.927509903907776,0.0007242491701617,299.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.3756472468376159,0.6659073829650879,0.0005349279963411,299.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.3756472468376159,0.7166188955307007,0.0007242491701617,298.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.3756472468376159,0.4531391859054565,0.0034355262760072,285.1741027832031,284.95001220703125,303.586181640625,297.31561279296875,303.35577392578125,303.1659851074219,284.9532470703125,1.0,1.0,1.0,0.0,0.0004031253047287,1.0,-0.0073280534707009,0.0035693917889147,0.0037586619146168,-0.0361078977584838,0.1830876767635345,0.1830876767635345,0.0,-0.2328369617462158,410.0,3445.98779296875,0.0,20.44866371154785,1.0,282.9216613769531,288.2855834960937,298.9039001464844,299.21875,293.1499938964844,293.1499938964844,283.1499938964844,27551.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3201921880245209,0.5934845209121704,7.234695065250207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.827392578125,0.0,36.83922958374024,1895.4371337890625,0.0,0.0,0.2962940037250519,1.0,0.0,3.0,1.0,0.0
17671680,299.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.3766694068908691,0.935279667377472,0.0006818707915954,299.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.3766694068908691,0.9445505738258362,0.0007180427783168,299.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.3766694068908691,0.6804103255271912,0.0005303439684212,299.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.3766694068908691,0.7309311032295227,0.0007180427783168,298.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.3766694068908691,0.4647743105888366,0.0034060860052704,285.1913757324219,284.95001220703125,303.5965881347656,297.3128967285156,303.3706359863281,303.27227783203125,284.2686767578125,1.0,1.0,1.0,0.0,0.0002687502128537,1.0,-0.0072652539238333,0.003569392953068,0.0036958609707653,-0.0356708317995071,0.272297590970993,0.272297590970993,0.0,-0.2300192564725875,410.0,3528.43408203125,0.0,20.273468017578125,1.0,282.9844055175781,286.3875427246094,299.20001220703125,299.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,27065.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4468218386173248,0.6123424172401428,1.3321779235297981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.01708984375,0.0,38.54556655883789,1895.4371337890625,0.0,0.0,0.296320766210556,1.0,0.0,3.0,1.0,0.0
17671740,299.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.377693772315979,0.9513471126556396,0.0006760713877156,299.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.377693772315979,0.9615601301193236,0.0007119356887415,299.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.377693772315979,0.6948894262313843,0.000525833282154,299.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.377693772315979,0.7452116012573242,0.0007119356887415,298.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.377693772315979,0.4763714671134949,0.0033771165180951,285.2034912109375,284.95001220703125,303.6072998046875,297.3104248046875,303.3851318359375,303.3538818359375,283.7519836425781,1.0,1.0,1.0,0.0,0.0001343751064268,1.0,-0.0072034588083624,0.0035693948157131,0.0036340642254799,-0.035265102982521,0.3630231320858001,0.3630231320858001,0.0,-0.2274511009454727,410.0,2926.705078125,0.0,20.10107421875,1.0,283.0302734375,284.8949890136719,299.4230041503906,299.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25622.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6151741147041321,0.6441156268119812,2.525164077837872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.09033203125,0.0,40.76911163330078,1895.4371337890625,0.0,0.0,0.301982581615448,1.0,0.0,3.0,1.0,0.0
