time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,299.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.3787146210670471,0.9673872590065002,0.0006703900289721,299.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.3787146210670471,0.978552520275116,0.0007059529889374,299.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.3787146210670471,0.7093584537506104,0.0005214144475758,299.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.3787146210670471,0.7594727873802185,0.0007059529889374,298.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.3787146210670471,0.4879436194896698,0.0033487367909401,285.2094421386719,284.95001220703125,303.61834716796875,297.3081970214844,303.3992614746094,303.4174194335937,283.42315673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071429167874157,0.0035693969111889,0.0035735198762267,-0.0348920673131942,0.4526533186435699,0.4526533186435699,0.0,-0.2251404821872711,410.0,2030.473876953125,0.0,19.93218994140625,1.0,283.0668029785156,283.9388122558594,299.5372009277344,299.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,23286.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8227018117904663,0.8228499889373779,4.516253682140815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.99658203125,0.0,53.96122360229492,1895.4371337890625,0.0,0.0,0.3143024146556854,1.0,0.0,3.0,1.0,0.0
17671860,299.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.3787858486175537,0.9834103584289552,0.0006699970690533,299.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.3787858486175537,0.995538890361786,0.0007055391324684,299.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.3787858486175537,0.7238280773162842,0.0005211087991483,299.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.3787858486175537,0.7737247943878174,0.0007055391324684,298.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.3787858486175537,0.499500960111618,0.0033467740286141,285.2089233398437,284.95001220703125,303.6297302246094,297.3062744140625,303.41314697265625,303.4676818847656,283.2496032714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387696079909,0.0035693913232535,0.0035693782847374,-0.0345604680478572,0.5388753414154053,0.5388753414154053,0.0,-0.2224132716655731,410.0,1235.80078125,0.0,19.92050743103028,1.0,283.09783935546875,283.4678039550781,299.5317687988281,299.70068359375,293.1499938964844,293.1499938964844,283.1499938964844,20243.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0514473915100098,1.0514541864395142,7.376808497383537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,611.2138671875,0.0,73.86467742919922,1895.4371337890625,0.0,0.0,0.3390955924987793,1.0,0.0,3.0,1.0,0.0
17671920,299.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.3787859678268432,0.999424695968628,0.0006699963705614,299.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.3787859678268432,1.0,0.0007055384339764,299.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.3787859678268432,0.7383069396018982,0.0005211082752794,299.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.3787859678268432,0.7879759073257446,0.0007055384339764,298.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.3787859678268432,0.5110518336296082,0.0033467705361545,285.2021179199219,284.95001220703125,303.6414489746094,297.3046569824219,303.4269104003906,303.5081787109375,283.1748962402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713875843212,0.003569385735318,0.003569372696802,-0.0342630967497825,0.6196781396865845,0.6196781396865845,0.0,-0.2199171185493469,410.0,730.8159790039062,0.0,19.92048454284668,1.0,283.1210327148437,283.2784118652344,299.4449768066406,299.5748596191406,293.1499938964844,293.1499938964844,283.1499938964844,17697.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2978649139404297,1.2978702783584597,1.123963926374927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,302.9554443359375,0.0,103.9030990600586,1895.4371337890625,0.0,0.0,0.3707650005817413,1.0,0.0,3.0,1.0,0.0
17671980,299.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.3787860870361328,1.0,0.0006699957884848,299.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.3787860870361328,1.0,0.0007055378518998,299.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.3787860870361328,0.7528025507926941,0.0005211078096181,299.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.3787860870361328,0.8022334575653076,0.0007055378518998,298.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.3787860870361328,0.5226035714149475,0.0033467677421867,285.1894836425781,284.95001220703125,303.653564453125,297.3033142089844,303.4405517578125,303.5415344238281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387491188943,0.0035693808458745,0.0035693680401891,-0.0340001508593559,0.6933498978614807,0.6933498978614807,0.0,-0.2177100181579589,410.0,473.7664184570313,0.0,19.92046546936035,1.0,283.1356811523437,283.2147521972656,299.32275390625,299.4314270019531,293.1499938964844,293.1499938964844,283.1499938964844,15415.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5221790075302124,1.5221848487854004,1.546054733125857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,177.7446746826172,0.0,139.76438903808594,1895.4371337890625,0.0,0.0,0.4107820987701416,1.0,0.0,3.0,1.0,0.0
17672040,299.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.3787861764431,1.0,0.0006699953228235,299.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.3787861764431,1.0,0.0007055373280309,299.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.3787861764431,0.7673210501670837,0.0005211074603721,299.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.3787861764431,0.8165034651756287,0.0007055373280309,298.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.3787861764431,0.5341624617576599,0.0033467654138803,285.1716613769531,284.95001220703125,303.6660461425781,297.3023376464844,303.4541015625,303.5696716308594,283.14581298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387407369911,0.0035693766549229,0.0035693638492375,-0.0337718315422534,0.758450984954834,0.758450984954834,0.0,-0.2157935798168182,410.0,365.6788635253906,0.0,19.92045021057129,1.0,283.1436767578125,283.19439697265625,299.193603515625,299.291015625,293.1499938964844,293.1499938964844,283.1499938964844,14287.0849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7442253828048706,1.744231939315796,2.030012069553777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.72267150878906,0.0,188.99725341796875,1895.4371337890625,0.0,0.0,0.4513557553291321,1.0,0.0,3.0,1.0,0.0
17672100,299.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.3787862658500671,1.0,0.0006699949735775,299.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.3787862658500671,1.0,0.0007055369787849,299.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.3787862658500671,0.7818674445152283,0.0005211071693338,299.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.3787862658500671,0.8307910561561584,0.0007055369787849,298.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.3787862658500671,0.5457334518432617,0.0033467635512351,285.14923095703125,284.95001220703125,303.6789245605469,297.3016662597656,303.46759033203125,303.5939636230469,283.1471862792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387332864105,0.0035693731624633,0.0035693603567779,-0.0335781425237655,0.8137587904930115,0.8137587904930115,0.0,-0.2141678482294082,410.0,325.3983459472656,0.0,19.92043876647949,1.0,283.1474609375,283.18780517578125,299.0696716308594,299.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,13682.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9310256242752075,1.93103301525116,2.488109487330803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.21609497070312,0.0,241.3018035888672,1895.4371337890625,0.0,0.0,0.4927645027637481,1.0,0.0,3.0,1.0,0.0
17672160,299.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.3787862956523895,1.0,0.0006699947407469,299.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.3787862956523895,1.0,0.0007055366877466,299.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.3787862956523895,0.7964456677436829,0.0005211069947108,299.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.3787862956523895,0.8451003432273865,0.0007055366877466,298.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.3787862956523895,0.557320773601532,0.0033467623870819,285.1227722167969,284.95001220703125,303.6922607421875,297.3013610839844,303.4810791015625,303.61553955078125,283.14892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387276984751,0.0035693701356649,0.0035693573299795,-0.0334189534187316,0.858213484287262,0.858213484287262,0.0,-0.2128317207098007,410.0,312.0619812011719,0.0,19.92043113708496,1.0,283.1490783691406,283.1845092773437,298.9546203613281,299.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,13880.0576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1107964515686035,2.110804796218872,2.972939512346784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,129.49838256835938,0.0,304.4799499511719,1895.4371337890625,0.0,0.0,0.5294777154922485,1.0,0.0,3.0,1.0,0.0
17672220,299.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.3787863254547119,1.0,0.0006699946243315,299.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.3787863254547119,1.0,0.0007055365713313,299.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.3787863254547119,0.8110589981079102,0.0005211069365032,299.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.3787863254547119,0.8594346642494202,0.0007055365713313,298.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.3787863254547119,0.5689277648925781,0.00334676168859,285.0928649902344,284.95001220703125,303.7059936523437,297.3014221191406,303.4945373535156,303.6351318359375,283.1500244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387230418622,0.0035693678073585,0.0035693552345037,-0.0332940630614757,0.8909619450569153,0.8909619450569153,0.0,-0.2117834687232971,410.0,307.3438415527344,0.0,19.920425415039062,1.0,283.1496887207031,283.1824645996094,298.8486328125,298.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,14235.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2496163845062256,2.2496256828308105,3.3768387197596894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,129.446044921875,0.0,361.5351867675781,1895.4371337890625,0.0,0.0,0.563240110874176,1.0,0.0,3.0,1.0,0.0
17672280,299.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3787863552570343,1.0,0.0006699945661239,299.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3787863552570343,1.0,0.0007055365713313,299.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3787863552570343,0.8257098197937012,0.0005211068782955,299.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3787863552570343,0.8737968802452087,0.0007055365713313,298.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3787863552570343,0.5805571675300598,0.00334676168859,285.0599365234375,284.95001220703125,303.7201843261719,297.3018493652344,303.508056640625,303.6533508300781,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387197822332,0.0035693661775439,0.0035693536046892,-0.0332032591104507,0.9112371206283568,0.9112371206283568,0.0,-0.2110213041305542,410.0,305.7531433105469,0.0,19.92042350769043,1.0,283.14990234375,283.1807556152344,298.7511291503906,298.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,15028.5791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.378836154937744,2.378846406936645,3.775917321036104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,129.2688446044922,0.0,423.14593505859375,1895.4371337890625,0.0,0.0,0.596161425113678,1.0,0.0,3.0,1.0,0.0
17672340,299.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.3787863254547119,1.0,0.0006699946825392,299.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.3787863254547119,1.0,0.0007055366877466,299.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.3787863254547119,0.8404002785682678,0.0005211069947108,299.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.3787863254547119,0.8881891965866089,0.0007055366877466,298.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.3787863254547119,0.5922113656997681,0.0033467621542513,285.0245056152344,284.95001220703125,303.73486328125,297.3026733398437,303.5216369628906,303.670654296875,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387174539268,0.0035693650133907,0.003569352440536,-0.0331463739275932,0.9184098839759828,0.9184098839759828,0.0,-0.2105438709259033,410.0,305.156494140625,0.0,19.920425415039062,1.0,283.14996337890625,283.1791687011719,298.6614074707031,298.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16333.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.509345054626465,2.5093562602996826,4.201594663300057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.94715881347656,0.0,494.6802978515625,1895.4371337890625,0.0,0.0,0.6245740652084351,1.0,0.0,3.0,1.0,0.0
17672400,299.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.3787862956523895,1.0,0.0006699949153698,299.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.3787862956523895,1.0,0.0007055369205772,299.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.3787862956523895,0.8551318645477295,0.0005211071693338,299.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.3787862956523895,0.9026134610176086,0.0007055369205772,298.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.3787862956523895,0.6038921475410461,0.0033467633184045,284.9869079589844,284.95001220703125,303.75,297.3039245605469,303.5352783203125,303.6873779296875,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387165226042,0.0035693647805601,0.0035693519748747,-0.0331234037876129,0.9119663238525392,0.9119663238525392,0.0,-0.2103510499000549,410.0,304.4172058105469,0.0,19.92043113708496,1.0,283.1499938964844,283.1780090332031,298.57879638671875,298.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,17702.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6041078567504883,2.6041200160980225,4.52492372460256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.28025817871094,0.0,553.463134765625,1895.4371337890625,0.0,0.0,0.6504301428794861,1.0,0.0,3.0,1.0,0.0
17672460,299.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.3787861764431,1.0,0.0006699956720694,299.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.3787861764431,1.0,0.0007055377354845,299.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.3787861764431,0.872505784034729,0.0005211077514104,299.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.3787861764431,0.9196756482124328,0.0007055377354845,298.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.3787861764431,0.6181954145431519,0.0033467670436948,284.947509765625,284.95001220703125,303.7655334472656,297.3059387207031,303.54901123046875,303.70379638671875,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138717919588,0.0035693652462214,0.0035693526733666,-0.0331564359366893,0.8914908170700073,0.8914908170700073,0.0,-0.2106282413005828,410.0,303.9486083984375,0.0,19.920454025268555,1.0,283.1499938964844,283.17706298828125,298.50274658203125,298.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,19627.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.689462900161743,2.6894760131835938,4.826412691727455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.71632385253906,0.0,613.801513671875,1895.4371337890625,0.0,0.0,0.6692109704017639,1.0,0.0,3.0,1.0,0.0
17672520,299.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.3787859976291656,1.0,0.0006699966615997,299.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.3787859976291656,1.0,0.0007055387832224,299.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.3787859976291656,0.8896422386169434,0.00052110850811,299.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.3787859976291656,0.9364997744560242,0.0007055387832224,298.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.3787859976291656,0.6322470307350159,0.003346772165969,284.9066772460937,284.95001220703125,303.78131103515625,297.30908203125,303.5628967285156,303.7200927734375,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387221105396,0.0035693673416972,0.0035693547688424,-0.033266007900238,0.8566471338272095,0.8566471338272095,0.0,-0.2115478813648224,410.0,303.15167236328125,0.0,19.920482635498047,1.0,283.1499938964844,283.1766357421875,298.4327697753906,298.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,21821.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.722548723220825,2.722562313079834,4.945891873830988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.9225616455078,0.0,646.2647705078125,1895.4371337890625,0.0,0.0,0.6759287118911743,1.0,0.0,3.0,1.0,0.0
17672580,299.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.3787857592105865,1.0,0.0006699979421682,299.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.3787857592105865,1.0,0.0007055400637909,299.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.3787857592105865,0.9065901041030884,0.0005211094976402,299.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.3787857592105865,0.9531339406967164,0.0007055400637909,298.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.3787857592105865,0.646104633808136,0.0033467784523963,284.8646545410156,284.95001220703125,303.79736328125,297.3133239746094,303.576904296875,303.7363586425781,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387286297976,0.0035693708341568,0.0035693580284714,-0.0334500893950462,0.8072234988212585,0.8072234988212585,0.0,-0.2130928486585617,410.0,301.9242248535156,0.0,19.920520782470703,1.0,283.1499938964844,283.1769104003906,298.368408203125,298.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,24353.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6757640838623047,2.675777673721313,4.777371032105293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,125.83446502685548,0.0,631.4862060546875,1895.4371337890625,0.0,0.0,0.6707451939582825,1.0,0.0,3.0,1.0,0.0
17672640,299.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.378785490989685,1.0,0.0006699994555674,299.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.378785490989685,1.0,0.0007055416936054,299.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.378785490989685,0.9233921766281128,0.0005211106617935,299.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.378785490989685,0.9696199297904968,0.0007055416936054,298.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.378785490989685,0.6598137617111206,0.0033467859029769,284.8217468261719,284.95001220703125,303.8136901855469,297.3186340332031,303.5910339355469,303.752685546875,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387384086847,0.0035693754907697,0.0035693626850843,-0.0337082035839557,0.7430400252342224,0.7430400252342224,0.0,-0.2152592688798904,410.0,300.4000549316406,0.0,19.92056465148925,1.0,283.1499938964844,283.1779479980469,298.3092956542969,298.3642272949219,293.1499938964844,293.1499938964844,283.1499938964844,28189.87109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5540971755981445,2.5541107654571533,4.352794746864674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,124.50670623779295,0.0,580.618408203125,1895.4371337890625,0.0,0.0,0.6456002593040466,1.0,0.0,3.0,1.0,0.0
17672700,299.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.3787851631641388,1.0,0.0006700012017972,299.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.3787851631641388,1.0,0.0007055435562506,299.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.3787851631641388,0.9400841593742372,0.0005211120587773,299.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.3787851631641388,0.985992968082428,0.0007055435562506,299.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.3787851631641388,0.6734107732772827,0.003346794983372,284.7781677246094,284.95001220703125,303.8302307128906,297.32501220703125,303.6053161621094,303.76922607421875,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387505158782,0.0035693817771971,0.003569368738681,-0.0340413600206375,0.6639955639839172,0.6639955639839172,0.0,-0.2180556207895279,410.0,297.3622741699219,0.0,19.920618057250977,1.0,283.1499938964844,283.1806030273437,298.2549743652344,298.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,32950.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.290785789489746,2.2907984256744385,3.501565970509546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,122.08479309082033,0.0,467.1633605957031,1895.4371337890625,0.0,0.0,0.5987497568130493,1.0,0.0,3.0,1.0,0.0
17672760,299.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.3787848055362701,1.0,0.000670003297273,299.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.3787848055362701,1.0,0.0007055457681417,299.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.3787848055362701,0.956695556640625,0.0005211136885918,299.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.3787848055362701,1.0,0.0007055457681417,299.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.3787848055362701,0.6869245171546936,0.0033468052279204,284.7341613769531,284.95001220703125,303.84698486328125,297.33233642578125,303.6197204589844,303.78594970703125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387654170393,0.0035693892277777,0.0035693761892616,-0.0344519726932048,0.570043683052063,0.570043683052063,0.0,-0.22150219976902,410.0,291.8782043457031,0.0,19.920679092407227,1.0,283.1499938964844,283.1860046386719,298.2049560546875,298.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,38329.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.885117530822754,1.8851290941238403,2.3712112806606458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,117.84866333007812,0.0,322.2225341796875,1895.4371337890625,0.0,0.0,0.525037407875061,1.0,0.0,3.0,1.0,0.0
17672820,299.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.3787843883037567,1.0,0.0006700056837871,299.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.3787843883037567,1.0,0.0007055482710711,299.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.3787843883037567,0.973249852657318,0.000521115551237,299.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.3787843883037567,1.0,0.0007055482710711,299.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.3787843883037567,0.7003782987594604,0.0033468171022832,284.6898803710937,284.95001220703125,303.8639831542969,297.3406677246094,303.6343078613281,303.80291748046875,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387835778295,0.0035693985410034,0.0035693850368261,-0.0349437594413757,0.461210161447525,0.461210161447525,0.0,-0.2256303429603576,410.0,280.98590087890625,0.0,19.92074966430664,1.0,283.1499938964844,283.1968688964844,298.1585388183594,298.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,40468.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3521181344985962,1.3521276712417605,1.2198955801068226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.77880096435548,0.0,176.41253662109375,1895.4371337890625,0.0,0.0,0.4424758851528168,1.0,0.0,3.0,1.0,0.0
17672880,299.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.3787838816642761,1.0,0.0006700084195472,299.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.3787838816642761,1.0,0.0007055511232465,299.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.3787838816642761,0.9897660613059998,0.0005211176467128,299.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.3787838816642761,1.0,0.0007055511232465,299.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.3787838816642761,0.7137906551361084,0.0033468308392912,284.6455383300781,284.95001220703125,303.8811950683594,297.34991455078125,303.6490478515625,303.8201904296875,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388049982488,0.003569409251213,0.0035693957470357,-0.0355216786265373,0.337548166513443,0.337548166513443,0.0,-0.2304817140102386,410.0,263.3842468261719,0.0,19.92083168029785,1.0,283.1499938964844,283.2162780761719,298.1148986816406,298.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,38785.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8504868745803833,0.8504947423934937,4.8264595875480174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.2681655883789,0.0,83.78477478027344,1895.4371337890625,0.0,0.0,0.3663285374641418,1.0,0.0,3.0,1.0,0.0
17672940,299.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.3787833154201507,1.0,0.0006700115045532,299.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.3787833154201507,1.0,0.0007055543828755,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.3787833154201507,1.0,0.0005211200914345,299.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.3787833154201507,1.0,0.0007055543828755,299.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.3787833154201507,0.7271767854690552,0.0033468462061136,284.60125732421875,284.95001220703125,303.89862060546875,297.3600769042969,303.6639404296875,303.8377685546875,283.1512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388292126357,0.0035694215912371,0.0035694078542292,-0.0361917875707149,0.1991581916809082,0.1991581916809082,0.0,-0.2361073046922683,410.0,236.41818237304688,0.0,19.920923233032227,1.0,283.1499938964844,283.24737548828125,298.0730285644531,298.11199951171875,293.1499938964844,293.1499938964844,283.1499938964844,33656.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4733366966247558,0.4736086428165436,1.4949748106118932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,79.17037200927734,0.0,35.887210845947266,1895.4371337890625,0.0,0.0,0.3139435946941376,1.0,0.0,3.0,1.0,0.0
17673000,299.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.3787826895713806,1.0,0.0006700149970129,299.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.3787826895713806,1.0,0.0007055580499581,299.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.3787826895713806,1.0,0.0005211227689869,299.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.3787826895713806,1.0,0.0007055580499581,299.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.3787826895713806,0.7405489683151245,0.0033468636684119,284.55718994140625,284.95001220703125,303.9162292480469,297.37109375,303.6789855957031,303.8556823730469,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388576179742,0.0035694357939064,0.0035694218240678,-0.0369611084461212,0.0461791343986988,0.0461791343986988,0.0,-0.2425662279129028,410.0,206.47645568847656,0.0,19.92102813720703,1.0,283.1499938964844,283.2900085449219,298.03253173828125,298.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,28418.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2436230927705764,0.3841431736946106,5.043538919835555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.20053100585938,0.0,23.63015365600586,1895.4371337890625,0.0,0.0,0.2803568840026855,1.0,0.0,3.0,1.0,0.0
17673060,299.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.3787819743156433,1.0,0.0006700189551338,299.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.3787819743156433,1.0,0.0007055622409097,299.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.3787819743156433,1.0,0.0005211258539929,299.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.3787819743156433,1.0,0.0007055622409097,299.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.3787819743156433,0.75391685962677,0.0033468834590166,284.5134582519531,284.95001220703125,303.9340209960937,297.3829345703125,303.6941833496094,303.8739013671875,283.1524963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388897486031,0.0035694520920515,0.0035694376565515,-0.0378374084830284,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2499239593744278,410.0,173.73008728027344,0.0,19.921146392822266,1.0,283.1499938964844,283.33172607421875,297.99322509765625,298.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,25026.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0040254821069538,0.2983288764953613,7.633663146044967e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.60432815551757,0.0,15.509943008422852,1895.4371337890625,0.0,0.0,0.2592337727546692,1.0,0.0,3.0,1.0,0.0
17673120,299.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.3787811994552612,1.0,0.000670023378916,299.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.3787811994552612,1.0,0.0007055668393149,299.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.3787811994552612,1.0,0.0005211292882449,299.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.3787811994552612,1.0,0.0007055668393149,299.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.3787811994552612,0.7672886848449707,0.0033469053450971,284.4701538085937,284.95001220703125,303.9519958496094,297.3955993652344,303.7095642089844,303.8924865722656,283.15386962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389260701835,0.0035694704856723,0.0035694558173418,-0.03882896900177,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2582502067089081,410.0,168.3810577392578,0.0,19.92127799987793,1.0,283.1494140625,283.3321838378906,297.9501647949219,297.97442626953125,293.1499938964844,293.1499938964844,283.1499938964844,22067.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9610599338193424e-05,0.3905452191829681,3.718750838949819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3064941763877868,0.0,18.100440979003903,1895.4371337890625,0.0,0.0,0.2467951625585556,1.0,0.0,3.0,1.0,0.0
17673180,299.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.3787803053855896,1.0,0.0006700282683596,299.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.3787803053855896,1.0,0.0007055720197968,299.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.3787803053855896,1.0,0.0005211330717429,299.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.3787803053855896,1.0,0.0007055720197968,299.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.3787803053855896,0.7806711196899414,0.0033469297923147,284.4273681640625,284.95001220703125,303.9701232910156,297.40899658203125,303.7251281738281,303.9114074707031,283.1559143066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389670483767,0.0035694912075996,0.0035694760736078,-0.0399442389607429,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2676163017749786,410.0,166.3621063232422,0.0,19.921424865722656,1.0,283.1493225097656,283.3321838378906,297.9090881347656,297.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,19991.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7754191503627226e-05,0.4228785336017608,3.3667206934644145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.021038893610239,0.0,17.88060760498047,1895.4371337890625,0.0,0.0,0.2408606261014938,1.0,0.0,3.0,1.0,0.0
17673240,299.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.3787793219089508,1.0,0.000670033681672,300.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.3787793219089508,1.0,0.0007055777241475,299.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.3787793219089508,1.0,0.0005211373209021,299.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.3787793219089508,1.0,0.0007055777241475,299.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.3787793219089508,0.7940697073936462,0.0033469570335,284.3852233886719,284.95001220703125,303.9884338378906,297.42315673828125,303.7408447265625,303.9306640625,283.1587829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390131488442,0.0035695142578333,0.0035694986581802,-0.0411914475262165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2780917584896087,410.0,165.77676391601562,0.0,19.921586990356445,1.0,283.1492614746094,283.3321838378906,297.8720703125,297.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,19038.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.690801218501292e-05,0.4473877251148224,3.2062598561387333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0238493364304304,0.0,18.11265754699707,1895.4371337890625,0.0,0.0,0.2373965829610824,1.0,0.0,3.0,1.0,0.0
17673300,299.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.3787782490253448,1.0,0.0006700396188534,300.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.3787782490253448,1.0,0.0007055840105749,299.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.3787782490253448,1.0,0.0005211419193074,299.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.3787782490253448,1.0,0.0007055840105749,299.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.3787782490253448,0.8074890375137329,0.0033469868358224,284.3437805175781,284.95001220703125,304.0068664550781,297.43798828125,303.7567138671875,303.95025634765625,283.1625671386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390639059245,0.0035695401020348,0.0035695238038897,-0.0425781533122062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2897405624389648,410.0,165.73509216308594,0.0,19.92176628112793,1.0,283.149169921875,283.33221435546875,297.8389892578125,297.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18516.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.644453004701063e-05,0.4644040763378143,3.118370091228368e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0277444031089544,0.0,18.35728073120117,1895.4371337890625,0.0,0.0,0.2357134521007537,1.0,0.0,3.0,1.0,0.0
17673360,299.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.3787770867347717,1.0,0.0006700461381115,300.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.3787770867347717,1.0,0.0007055908790789,299.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.3787770867347717,1.0,0.0005211469833739,299.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.3787770867347717,1.0,0.0007055908790789,299.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.3787770867347717,0.820932924747467,0.0033470191992819,284.3031005859375,284.95001220703125,304.0254821777344,297.4534912109375,303.77276611328125,303.9701538085937,283.1673583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391202509403,0.0035695685073733,0.0035695517435669,-0.0441107079386711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3026167452335357,410.0,165.8857879638672,0.0,19.92196083068848,1.0,283.14910888671875,283.33221435546875,297.8096008300781,297.8250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18236.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6195679563679732e-05,0.4762051403522491,3.071180462721479e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0317724384367466,0.0,18.588769912719727,1895.4371337890625,0.0,0.0,0.2349825501441955,1.0,0.0,3.0,1.0,0.0
17673420,299.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.378775805234909,1.0,0.0006700532394461,300.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.378775805234909,1.0,0.0007055982714518,299.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.378775805234909,1.0,0.0005211525131016,299.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.378775805234909,1.0,0.0007055982714518,299.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.378775805234909,0.8344045281410217,0.0033470545895397,284.26324462890625,284.95001220703125,304.0442199707031,297.4696044921875,303.7889709472656,303.9903259277344,283.1732482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391821838915,0.0035695997066795,0.0035695824772119,-0.0457936935126781,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3167595565319061,410.0,166.08741760253906,0.0,19.92217254638672,1.0,283.1490478515625,283.33221435546875,297.7836303710937,297.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18091.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60668005264597e-05,0.4843104481697082,3.046741461551483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.03575000166893,0.0,18.78858184814453,1895.4371337890625,0.0,0.0,0.234735831618309,1.0,0.0,3.0,1.0,0.0
17673480,299.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.3787744343280792,1.0,0.000670060806442,300.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.3787744343280792,1.0,0.000705606304109,299.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.3787744343280792,1.0,0.0005211583920754,299.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.3787744343280792,1.0,0.000705606304109,299.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.3787744343280792,0.8479063510894775,0.0033470925409346,284.2242736816406,284.95001220703125,304.06304931640625,297.486328125,303.8053283691406,304.01080322265625,283.1802978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392497047781,0.0035696339327841,0.0035696157719939,-0.0476293191313743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3321884572505951,410.0,166.28594970703125,0.0,19.922399520874023,1.0,283.14898681640625,283.33221435546875,297.7608642578125,297.7728576660156,293.1499938964844,293.1499938964844,283.1499938964844,18020.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6004116332624108e-05,0.4897977709770202,3.034854539982895e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.039661519229412,0.0,18.949678421020508,1895.4371337890625,0.0,0.0,0.2347178757190704,1.0,0.0,3.0,1.0,0.0
17673540,299.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.3787729740142822,1.0,0.0006700688973069,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.3787729740142822,1.0,0.0007056148606352,299.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.3787729740142822,1.0,0.0005211647367104,299.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.3787729740142822,1.0,0.0007056148606352,299.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.3787729740142822,0.8614404797554016,0.0033471330534666,284.1862487792969,284.95001220703125,304.08203125,297.50360107421875,303.82183837890625,304.031494140625,283.1885986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393228136003,0.0035696707200258,0.0035696518607437,-0.0496167987585067,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3488979041576385,410.0,166.46148681640625,0.0,19.922643661499023,1.0,283.1488952636719,283.33221435546875,297.7411193847656,297.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17989.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976593203959055e-05,0.4934612214565277,3.029635461775093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0434904173016548,0.0,19.07302474975586,1895.4371337890625,0.0,0.0,0.2347923964262008,1.0,0.0,3.0,1.0,0.0
17673600,299.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.378771424293518,1.0,0.0006700775120407,300.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.378771424293518,1.0,0.0007056238828226,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.378771424293518,1.0,0.0005211713723838,299.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.378771424293518,1.0,0.0007056238828226,299.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.378771424293518,0.8750086426734924,0.0033471758943051,284.1492004394531,284.95001220703125,304.1011047363281,297.5213928222656,303.8385314941406,304.0523681640625,283.1981811523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394015103578,0.0035697105340659,0.0035696907434612,-0.0517517514526844,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3668522238731384,410.0,166.6089630126953,0.0,19.922901153564453,1.0,283.1488342285156,283.3322448730469,297.72418212890625,297.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17978.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596706897544209e-05,0.4958688914775848,3.0278291809557333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0472238436341285,0.0,19.16379165649414,1895.4371337890625,0.0,0.0,0.234892725944519,1.0,0.0,3.0,1.0,0.0
17673660,299.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.3787698149681091,1.0,0.0006700864760205,300.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.3787698149681091,1.0,0.0007056333124637,299.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.3787698149681091,1.0,0.0005211783573031,299.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.3787698149681091,1.0,0.0007056333124637,299.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.3787698149681091,0.8886121511459351,0.0033472205977886,284.1131896972656,284.95001220703125,304.1202697753906,297.5396728515625,303.8553466796875,304.07342529296875,283.2091064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394848637282,0.0035697526764124,0.0035697321873158,-0.054025650024414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3859810531139374,410.0,166.72825622558594,0.0,19.92317008972168,1.0,283.1487731933594,283.3322448730469,297.7098999023437,297.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,17977.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5966041246429086e-05,0.4974284768104553,3.027634295615228e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0508550517261028,0.0,19.22850227355957,1895.4371337890625,0.0,0.0,0.2349883764982223,1.0,0.0,3.0,1.0,0.0
17673720,299.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.3787681460380554,1.0,0.0006700957892462,300.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.3787681460380554,1.0,0.0007056430913507,299.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.3787681460380554,1.0,0.000521185575053,299.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.3787681460380554,1.0,0.0007056430913507,299.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.3787681460380554,0.9022521376609802,0.0033472671639174,284.0782470703125,284.95001220703125,304.1395568847656,297.55841064453125,303.8723449707031,304.0946044921875,283.221435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395733393728,0.003569797379896,0.0035697759594768,-0.0564253292977809,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4061750471591949,410.0,166.8209686279297,0.0,19.92344856262207,1.0,283.1487121582031,283.332275390625,297.6981201171875,297.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968560546752997e-05,0.4984226524829864,3.028112428773294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0543823279440403,0.0,19.2734317779541,1895.4371337890625,0.0,0.0,0.2350682020187378,1.0,0.0,3.0,1.0,0.0
