time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673780,299.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.3787664175033569,1.0,0.0006701052770949,300.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.3787664175033569,1.0,0.0007056531030684,299.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.3787664175033569,1.0,0.000521192967426,299.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.3787664175033569,1.0,0.0007056531030684,299.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.3787664175033569,0.9159296154975892,0.0033473146613687,284.0443725585937,284.95001220703125,304.15887451171875,297.5775451660156,303.88946533203125,304.1158752441406,283.2351379394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396655403077,0.0035698439460247,0.0035698215942829,-0.0589326247572898,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4272827208042145,410.0,166.88931274414062,0.0,19.92373275756836,1.0,283.14862060546875,283.332275390625,297.6886291503906,297.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,17984.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597209120518528e-05,0.4990483522415161,3.028781923614804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0578071288764476,0.0,19.30396270751953,1895.4371337890625,0.0,0.0,0.2351299375295639,1.0,0.0,3.0,1.0,0.0
17673840,299.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.3787646889686584,1.0,0.000670114881359,300.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.3787646889686584,1.0,0.0007056632312014,299.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.3787646889686584,1.0,0.0005212004762142,299.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.3787646889686584,1.0,0.0007056632312014,299.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.3787646889686584,0.9296475648880004,0.0033473626244813,284.0116577148437,284.95001220703125,304.1783142089844,297.5970764160156,303.9067077636719,304.1371765136719,283.250244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397610008716,0.0035698923747986,0.0035698688589036,-0.0615242421627044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4491094052791595,410.0,166.93521118164062,0.0,19.92402076721192,1.0,283.1485595703125,283.332275390625,297.6813659667969,297.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,17988.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975514543242753e-05,0.4994365274906158,3.0294308186150365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.061133749783039,0.0,19.32433319091797,1895.4371337890625,0.0,0.0,0.2351755052804947,1.0,0.0,3.0,1.0,0.0
17673900,299.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.3787629604339599,1.0,0.0006701244274154,300.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.3787629604339599,1.0,0.0007056733011268,299.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.3787629604339599,1.0,0.0005212078685872,299.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.3787629604339599,1.0,0.0007056733011268,299.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.3787629604339599,0.9434100389480592,0.0033474103547632,283.9801025390625,284.95001220703125,304.1977844238281,297.6169738769531,303.9241027832031,304.1584777832031,283.2668151855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398587897419,0.0035699415020644,0.0035699170548468,-0.0641716197133064,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.471415638923645,410.0,166.96142578125,0.0,19.92430877685547,1.0,283.14849853515625,283.3323059082031,297.6761169433594,297.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,17991.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978384908521548e-05,0.4996718466281891,3.0299753591561694e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0643661841750145,0.0,19.337608337402344,1895.4371337890625,0.0,0.0,0.2352078258991241,1.0,0.0,3.0,1.0,0.0
17673960,299.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.3787612915039062,1.0,0.0006701337988488,300.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.3787612915039062,1.0,0.0007056831382215,299.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.3787612915039062,1.0,0.0005212151445448,299.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.3787612915039062,1.0,0.0007056831382215,299.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.3787612915039062,0.9572184085845948,0.0033474571537226,283.94976806640625,284.95001220703125,304.2173156738281,297.6371765136719,303.941650390625,304.17974853515625,283.2847900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399570442736,0.0035699913278222,0.0035699657164514,-0.0668412894010543,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4939204454421997,410.0,166.96884155273438,0.0,19.92458915710449,1.0,283.1484375,283.3323059082031,297.6728210449219,297.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,17994.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598061317054089e-05,0.4998129606246948,3.030397926952894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0675107687711715,0.0,19.346153259277344,1895.4371337890625,0.0,0.0,0.2352301925420761,1.0,0.0,3.0,1.0,0.0
17674020,299.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014404296875,0.3787596821784973,1.0,0.0006701427628286,300.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014404296875,0.3787596821784973,1.0,0.0007056926260702,299.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014404296875,0.3787596821784973,1.0,0.0005212221876718,299.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014404296875,0.3787596821784973,1.0,0.0007056926260702,299.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014404296875,0.3787596821784973,0.971073031425476,0.0033475018572062,283.9206237792969,284.95001220703125,304.23687744140625,297.6576538085937,303.95928955078125,304.2009582519531,283.3041687011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400548331439,0.0035700406879186,0.0035700143780559,-0.0694958195090293,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5163086652755737,410.0,166.95904541015625,0.0,19.92485809326172,1.0,283.1483764648437,283.33233642578125,297.6713256835937,297.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,17995.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59822593559511e-05,0.4998960494995117,3.030709635077483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0705731511116027,0.0,19.35157012939453,1895.4371337890625,0.0,0.0,0.2352453172206878,1.0,0.0,3.0,1.0,0.0
17674080,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.3787581324577331,1.0,0.0006701512611471,300.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.3787581324577331,1.0,0.0007057015318423,299.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.3787581324577331,1.0,0.0005212287651374,299.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.3787581324577331,1.0,0.0007057015318423,299.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.3787581324577331,0.9849724769592284,0.0033475442323833,283.8927001953125,284.95001220703125,304.2565002441406,297.6783752441406,303.97705078125,304.2220764160156,283.324951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401507593691,0.0035700891166925,0.0035700616426765,-0.0720941498875618,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5382341146469116,410.0,166.93191528320312,0.0,19.925111770629883,1.0,283.1482849121094,283.3323669433594,297.67144775390625,297.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,17997.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598344351805281e-05,0.4999450743198395,3.030934607028274e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0735609158873558,0.0,19.35501480102539,1895.4371337890625,0.0,0.0,0.2352555096149444,1.0,0.0,3.0,1.0,0.0
17674140,299.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.3787567615509033,1.0,0.000670159002766,300.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.3787567615509033,1.0,0.0007057097391225,299.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.3787567615509033,1.0,0.0005212347605265,299.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.3787567615509033,1.0,0.0007057097391225,299.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.3787567615509033,0.9989184141159058,0.0033475831151008,283.8660888671875,284.95001220703125,304.2761535644531,297.69927978515625,303.9949645996094,304.2431030273437,283.34716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402434259653,0.0035701359156519,0.0035701075103133,-0.07459407299757,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5593400597572327,410.0,166.89248657226562,0.0,19.92534446716309,1.0,283.1482238769531,283.3323669433594,297.6732177734375,297.6723327636719,293.1499938964844,293.1499938964844,283.1499938964844,17998.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984252968337387e-05,0.4999717772006988,3.031088021635681e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0764748081564903,0.0,19.357078552246094,1895.4371337890625,0.0,0.0,0.2352620214223861,1.0,0.0,3.0,1.0,0.0
17674200,299.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.378755509853363,1.0,0.0006701659876853,300.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.378755509853363,1.0,0.0007057170732878,299.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.378755509853363,1.0,0.0005212402320466,299.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.378755509853363,1.0,0.0007057170732878,299.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.378755509853363,1.0,0.0033476178068667,283.8406982421875,284.95001220703125,304.2958068847656,297.72039794921875,304.012939453125,304.2640075683594,283.37066650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140330504626,0.0035701799206435,0.0035701505839824,-0.0769532099366188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5792675018310547,410.0,166.83639526367188,0.0,19.92555427551269,1.0,283.1481628417969,283.3323974609375,297.6763916015625,297.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,17998.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984809579094872e-05,0.4999867081642151,3.031193460296957e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0793247744441032,0.0,19.35835266113281,1895.4371337890625,0.0,0.0,0.2352662682533264,1.0,0.0,3.0,1.0,0.0
17674260,299.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.3787544071674347,1.0,0.000670172041282,300.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.3787544071674347,1.0,0.0007057234761305,299.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.3787544071674347,1.0,0.0005212449468672,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.3787544071674347,1.0,0.0007057234761305,299.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.3787544071674347,1.0,0.003347648307681,283.8166198730469,284.95001220703125,304.3154602050781,297.7416381835937,304.0310363769531,304.2847900390625,283.3955383300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404110640287,0.0035702206660062,0.0035701903980225,-0.0791332423686981,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.597690999507904,410.0,166.76800537109375,0.0,19.92573547363281,1.0,283.1481018066406,283.3323974609375,297.6809387207031,297.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598517883394379e-05,0.499994546175003,3.03126339133708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0821123272180557,0.0,19.359111785888672,1895.4371337890625,0.0,0.0,0.2352689504623413,1.0,0.0,3.0,1.0,0.0
17674320,300.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.378753513097763,1.0,0.0006701772217638,300.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.378753513097763,1.0,0.0007057288894429,299.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.378753513097763,1.0,0.0005212489049881,299.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.378753513097763,1.0,0.0007057288894429,299.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.378753513097763,1.0,0.0033476739190518,283.7938232421875,284.95001220703125,304.33514404296875,297.7629699707031,304.0492553710937,304.3054504394531,283.42169189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404837071895,0.0035702574532479,0.0035702264867722,-0.0811029747128486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6143449544906616,410.0,166.68707275390625,0.0,19.92588996887207,1.0,283.1480407714844,283.3324279785156,297.686767578125,297.6837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598541894054506e-05,0.4999984204769134,3.031309198878868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0848418697714805,0.0,19.359554290771484,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
17674380,300.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.378752738237381,1.0,0.0006701814709231,300.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.378752738237381,1.0,0.0007057333132252,299.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.378752738237381,1.0,0.0005212522228248,299.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.378752738237381,1.0,0.0007057333132252,299.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.378752738237381,1.0,0.0033476951066404,283.7723693847656,284.95001220703125,304.35479736328125,297.78436279296875,304.0675354003906,304.325927734375,283.4491271972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405484341084,0.003570290049538,0.0035702583845704,-0.0828427299857139,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.629060685634613,410.0,166.5946044921875,0.0,19.92601585388184,1.0,283.14794921875,283.3324584960937,297.6937866210937,297.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598557355464436e-05,0.5000001788139343,3.031338472337525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0875161960721015,0.0,19.35980796813965,1895.4371337890625,0.0,0.0,0.2352716475725174,1.0,0.0,3.0,1.0,0.0
17674440,300.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.3787521421909332,1.0,0.0006701849051751,300.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.3787521421909332,1.0,0.0007057369803078,299.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.3787521421909332,1.0,0.0005212549585849,299.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.3787521421909332,1.0,0.0007057369803078,299.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.3787521421909332,1.0,0.0033477125689387,283.75225830078125,284.95001220703125,304.3744201660156,297.8058166503906,304.0859069824219,304.3463134765625,283.4778137207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406038478016,0.0035703182220458,0.0035702858585864,-0.0843503698706626,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6418178677558899,410.0,166.48944091796875,0.0,19.926118850708008,1.0,283.1478881835937,283.3324890136719,297.7018737792969,297.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598567541805096e-05,0.5000009536743164,3.0313577169260884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0901399850845336,0.0,19.35995483398437,1895.4371337890625,0.0,0.0,0.2352722883224487,1.0,0.0,3.0,1.0,0.0
17674500,300.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.3787516057491302,1.0,0.0006701879319734,300.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.3787516057491302,1.0,0.0007057401817291,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.3787516057491302,1.0,0.0005212572868913,299.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.3787516057491302,1.0,0.0007057401817291,299.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.3787516057491302,1.0,0.0033477274700999,283.7334899902344,284.95001220703125,304.39404296875,297.8272399902344,304.1043395996094,304.3665466308594,283.5077514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406518109142,0.0035703424364328,0.003570309607312,-0.0856444537639617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6527717113494873,410.0,166.3737335205078,0.0,19.92620849609375,1.0,283.1478271484375,283.3324890136719,297.7110290527344,297.70623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.5000010132789612,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.092714324593544,0.0,19.36002922058105,1895.4371337890625,0.0,0.0,0.2352726608514785,1.0,0.0,3.0,1.0,0.0
17674560,300.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.3787510693073272,1.0,0.0006701909005641,300.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.3787510693073272,1.0,0.0007057432667352,299.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.3787510693073272,1.0,0.0005212595569901,299.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.3787510693073272,1.0,0.0007057432667352,299.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.3787510693073272,1.0,0.0033477423712611,283.7160949707031,284.95001220703125,304.41363525390625,297.8486328125,304.12286376953125,304.3866577148437,283.5388488769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406937204301,0.0035703633911907,0.0035703303292393,-0.0867741480469703,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6623368263244629,410.0,166.2464599609375,0.0,19.92629623413086,1.0,283.14776611328125,283.33251953125,297.7210998535156,297.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598577364347875e-05,0.5000009536743164,3.0313761483630186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0952428132295608,0.0,19.36006736755371,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
17674620,300.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.3787505030632019,1.0,0.0006701941601932,300.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.3787505030632019,1.0,0.0007057467009872,299.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.3787505030632019,1.0,0.0005212621181271,299.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.3787505030632019,1.0,0.0007057467009872,299.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.3787505030632019,1.0,0.0033477584365755,283.7000427246094,284.95001220703125,304.43316650390625,297.8699645996094,304.1414489746094,304.4066467285156,283.5710754394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407323703169,0.0035703829489648,0.0035703494213521,-0.0878128260374069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6711335182189941,410.0,166.10768127441406,0.0,19.9263916015625,1.0,283.1476745605469,283.3325500488281,297.7320556640625,297.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985795471351594e-05,0.5000007748603821,3.0313804851717085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0977279394865036,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
17674680,300.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.3787499666213989,1.0,0.0006701972451992,300.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.3787499666213989,1.0,0.0007057500188238,299.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.3787499666213989,1.0,0.0005212645628489,299.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.3787499666213989,1.0,0.0007057500188238,299.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.3787499666213989,1.0,0.0033477740362286,283.68536376953125,284.95001220703125,304.45263671875,297.89117431640625,304.1600952148437,304.42657470703125,283.6044006347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407686918973,0.0035704013425856,0.0035703675821423,-0.0888008475303649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.679503321647644,410.0,165.95703125,0.0,19.926483154296875,1.0,283.1476135253906,283.33258056640625,297.7437744140625,297.7376403808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000005960464478,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1001727804541587,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
17674740,300.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336181640625,0.3787494301795959,1.0,0.0006702002719976,300.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336181640625,0.3787494301795959,1.0,0.0007057531620375,299.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336181640625,0.3787494301795959,1.0,0.0005212668911553,299.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336181640625,0.3787494301795959,1.0,0.0007057531620375,299.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336181640625,0.3787494301795959,1.0,0.0033477889373898,283.67205810546875,284.95001220703125,304.4720764160156,297.9122314453125,304.1788024902344,304.4463806152344,283.6387939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408036164939,0.0035704190377146,0.0035703848116099,-0.0897415056824684,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6874738335609436,410.0,165.79685974121094,0.0,19.926570892333984,1.0,283.1475524902344,283.3326110839844,297.7562561035156,297.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000004172325134,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025774031877517,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17674800,300.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.3787489235401153,1.0,0.0006702030659653,300.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.3787489235401153,1.0,0.0007057561306282,299.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.3787489235401153,1.0,0.0005212690448388,299.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.3787489235401153,1.0,0.0007057561306282,299.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.3787489235401153,1.0,0.0033478031400591,283.6600952148437,284.95001220703125,304.4914245605469,297.93310546875,304.1975402832031,304.46612548828125,283.6742248535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408371441066,0.0035704358015209,0.003570401109755,-0.0906375870108604,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6950682997703552,410.0,165.62486267089844,0.0,19.926654815673828,1.0,283.1474914550781,283.3326110839844,297.76934814453125,297.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000002980232239,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1049456968903541,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17674860,300.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.3787484467029571,1.0,0.0006702058017253,300.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.3787484467029571,1.0,0.0007057589828036,299.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.3787484467029571,1.0,0.0005212711985222,299.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.3787484467029571,1.0,0.0007057589828036,299.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.3787484467029571,1.0,0.003347816877067,283.6495666503906,284.95001220703125,304.5107116699219,297.9537658691406,304.21630859375,304.4857482910156,283.7106628417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408688090741,0.0035704518668353,0.0035704169422388,-0.0914907753467559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7023009657859802,410.0,165.4431915283203,0.0,19.926734924316406,1.0,283.1474304199219,283.3326416015625,297.7830810546875,297.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1072772666811943,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674920,300.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.3787479996681213,1.0,0.0006702083628624,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.3787479996681213,1.0,0.0007057617185637,299.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.3787479996681213,1.0,0.0005212731775827,299.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.3787479996681213,1.0,0.0007057617185637,299.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.3787479996681213,1.0,0.0033478296827524,283.6403503417969,284.95001220703125,304.5298767089844,297.97418212890625,304.235107421875,304.5053100585937,283.7480163574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408986113965,0.0035704670008271,0.0035704318434,-0.0923034101724624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7091912627220154,410.0,165.2498016357422,0.0,19.92681121826172,1.0,283.1473388671875,283.3326721191406,297.7973022460937,297.78985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001192092896,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095757260918617,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674980,300.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787475526332855,1.0,0.0006702108657918,300.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787475526332855,1.0,0.0007057642797008,299.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787475526332855,1.0,0.0005212750984355,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787475526332855,1.0,0.0007057642797008,299.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787475526332855,1.0,0.0033478420227766,283.632568359375,284.95001220703125,304.5489807128906,297.99432373046875,304.25390625,304.5247497558594,283.7863464355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409274823963,0.0035704814363271,0.0035704460460692,-0.0930764451622963,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7157471776008606,410.0,165.04652404785156,0.0,19.92688369750977,1.0,283.14727783203125,283.33270263671875,297.81201171875,297.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1118403971195221,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675040,300.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.3787471652030945,1.0,0.0006702131940983,300.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.3787471652030945,1.0,0.0007057667244225,299.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.3787471652030945,1.0,0.000521276902873,299.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.3787471652030945,1.0,0.0007057667244225,299.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.3787471652030945,1.0,0.0033478536643087,283.6261291503906,284.95001220703125,304.5679626464844,298.0140991210937,304.27276611328125,304.5440673828125,283.8255310058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409549564123,0.003570495173335,0.0035704595502465,-0.0938116237521171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7219832539558411,410.0,164.8313751220703,0.0,19.926952362060547,1.0,283.147216796875,283.3327331542969,297.8271179199219,297.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.114074632525444,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675100,300.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.3787467777729034,1.0,0.0006702154059894,300.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.3787467777729034,1.0,0.000705769052729,299.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.3787467777729034,1.0,0.0005212786491028,299.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.3787467777729034,1.0,0.000705769052729,299.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.3787467777729034,1.0,0.003347864607349,283.6210632324219,284.95001220703125,304.5868225097656,298.0335388183594,304.2915954589844,304.5632629394531,283.8655700683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409805677831,0.0035705084446817,0.0035704723559319,-0.0945094898343086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7279039025306702,410.0,164.6060791015625,0.0,19.92701530456543,1.0,283.14715576171875,283.332763671875,297.8426208496094,297.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1162775456905365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675160,300.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.3787463903427124,1.0,0.0006702175014652,300.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.3787463903427124,1.0,0.0007057712646201,299.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.3787463903427124,1.0,0.0005212802789174,299.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.3787463903427124,1.0,0.0007057712646201,299.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.3787463903427124,1.0,0.003347875084728,283.61737060546875,284.95001220703125,304.6055603027344,298.0526123046875,304.3104248046875,304.58233642578125,283.9064636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410052478313,0.0035705207847058,0.0035704844631254,-0.0951711237430572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7335182428359985,410.0,165.16226196289062,0.0,19.92707633972168,1.0,283.1470642089844,283.3327941894531,297.8583679199219,297.8501281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1184513941407203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675220,300.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.3787460625171661,1.0,0.000670219422318,300.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.3787460625171661,1.0,0.0007057733600959,299.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.3787460625171661,1.0,0.0005212817923165,299.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.3787460625171661,1.0,0.0007057733600959,299.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.3787460625171661,1.0,0.003347884863615,283.61505126953125,284.95001220703125,304.6241760253906,298.0711975097656,304.3292541503906,304.6012878417969,283.9481201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410285308957,0.003570532426238,0.003570495871827,-0.0957969799637794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7388299107551575,410.0,165.72056579589844,0.0,19.927135467529297,1.0,283.1470031738281,283.33282470703125,297.8743896484375,297.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1205982640385627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675280,300.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355651855469,0.3787457346916199,1.0,0.0006702212849631,300.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355651855469,0.3787457346916199,1.0,0.0007057752809487,299.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355651855469,0.3787457346916199,1.0,0.0005212831893004,299.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355651855469,0.3787457346916199,1.0,0.0007057752809487,299.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355651855469,0.3787457346916199,1.0,0.0033478939440101,283.6140441894531,284.95001220703125,304.64263916015625,298.08935546875,304.3480529785156,304.6200561523437,283.9905700683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410504169762,0.0035705436021089,0.0035705068148672,-0.096387431025505,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7438418865203857,410.0,165.87884521484375,0.0,19.927188873291016,1.0,283.1469421386719,283.3328552246094,297.8905639648437,297.882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1227212399244308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675340,300.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.378745436668396,1.0,0.0006702229729853,300.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.378745436668396,1.0,0.0007057770853862,299.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.378745436668396,1.0,0.0005212845280766,299.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.378745436668396,1.0,0.0007057770853862,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.378745436668396,1.0,0.0033479025587439,283.6144104003906,284.95001220703125,304.66094970703125,298.10699462890625,304.3668518066406,304.6387023925781,284.0337829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410709060728,0.0035705540794879,0.0035705170594155,-0.0969426706433296,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7485556602478027,410.0,165.8376007080078,0.0,19.92723846435547,1.0,283.1468811035156,283.3328857421875,297.9068908691406,297.8983459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.124819740653038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675400,300.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.3787451684474945,1.0,0.0006702246027998,300.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.3787451684474945,1.0,0.0007057787734083,299.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.3787451684474945,1.0,0.0005212858086451,299.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.3787451684474945,1.0,0.0007057787734083,299.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.3787451684474945,1.0,0.0033479104749858,283.6160583496094,284.95001220703125,304.6791076660156,298.1241149902344,304.3855895996094,304.6571960449219,284.07769775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410904638469,0.0035705638583749,0.0035705266054719,-0.0974626913666725,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7529711723327637,410.0,165.71820068359375,0.0,19.927284240722656,1.0,283.1468200683594,283.3329162597656,297.9233093261719,297.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268960982561111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675460,300.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.378744900226593,1.0,0.0006702260579913,300.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.378744900226593,1.0,0.0007057802868075,299.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.378744900226593,1.0,0.0005212869145907,299.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.378744900226593,1.0,0.0007057802868075,299.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.378744900226593,1.0,0.0033479179255664,283.6190490722656,284.95001220703125,304.6971130371094,298.140625,304.404296875,304.6755065917969,284.122314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411081589758,0.00357057293877,0.0035705354530364,-0.0979473888874054,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7570872902870178,410.0,165.54937744140625,0.0,19.92732620239257,1.0,283.146728515625,283.3329467773437,297.9397277832031,297.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289489567279815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675520,300.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.3787446618080139,1.0,0.0006702273967675,300.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.3787446618080139,1.0,0.000705781741999,299.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.3787446618080139,1.0,0.0005212879623286,299.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.3787446618080139,1.0,0.000705781741999,299.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.3787446618080139,1.0,0.0033479246776551,283.62335205078125,284.95001220703125,304.7149353027344,298.15655517578125,304.4229736328125,304.6936340332031,284.1676025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411249227821,0.0035705813206732,0.0035705436021089,-0.0983964279294014,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7609010934829712,410.0,165.35076904296875,0.0,19.927366256713867,1.0,283.14666748046875,283.3329772949219,297.9561462402344,297.9475402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309804022312164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675580,300.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.3787444829940796,1.0,0.0006702286191284,300.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.3787444829940796,1.0,0.0007057829643599,299.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.3787444829940796,1.0,0.0005212888936512,299.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.3787444829940796,1.0,0.0007057829643599,299.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.3787444829940796,1.0,0.0033479304984211,283.62896728515625,284.95001220703125,304.7325439453125,298.1718139648437,304.4415588378906,304.7115783691406,284.2135314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411402896046,0.0035705890040844,0.0035705512855201,-0.0988093987107276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7644089460372925,410.0,165.1320343017578,0.0,19.92740058898925,1.0,283.1466064453125,283.3330078125,297.9725036621094,297.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329889297485351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675640,300.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787442743778229,1.0,0.0006702296668663,300.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787442743778229,1.0,0.0007057841285131,299.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787442743778229,1.0,0.0005212897667661,299.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787442743778229,1.0,0.0007057841285131,299.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787442743778229,1.0,0.0033479358535259,283.63580322265625,284.95001220703125,304.7499694824219,298.1864013671875,304.4600830078125,304.7293395996094,284.26007080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411542594432,0.0035705959890037,0.0035705582704395,-0.0991857126355171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7676057815551758,410.0,164.8915557861328,0.0,19.927431106567383,1.0,283.14654541015625,283.33306884765625,297.9887390136719,297.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1349765360355377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675700,300.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787441253662109,1.0,0.0006702306563965,300.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787441253662109,1.0,0.0007057851180434,299.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787441253662109,1.0,0.000521290465258,299.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787441253662109,1.0,0.0007057851180434,299.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787441253662109,1.0,0.0033479407429695,283.6440734863281,284.95001220703125,304.7672119140625,298.2002868652344,304.4785461425781,304.7468566894531,284.3072204589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141166832298,0.0035706025082618,0.0035705643240362,-0.0995246767997741,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7704855799674988,410.0,164.6365509033203,0.0,19.927459716796875,1.0,283.146484375,283.3330993652344,298.0048217773437,297.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369404643774032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
