time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675760,300.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.378743976354599,1.0,0.0006702314130961,300.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.378743976354599,1.0,0.0007057859911583,300.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.378743976354599,1.0,0.0005212911055423,299.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.378743976354599,1.0,0.0007057859911583,299.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.378743976354599,1.0,0.0033479447010904,283.653564453125,284.95001220703125,304.78424072265625,298.2134094238281,304.4969177246094,304.7641906738281,284.3549499511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411780081689,0.0035706080961972,0.0035705699119716,-0.0998255386948585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7730419635772705,410.0,164.36143493652344,0.0,19.92748069763184,1.0,283.1463928222656,283.3331298828125,298.02069091796875,298.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1388832330703735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675820,300.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.3787438869476318,1.0,0.0006702320533804,300.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.3787438869476318,1.0,0.0007057866314426,300.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.3787438869476318,1.0,0.0005212916294112,299.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.3787438869476318,1.0,0.0007057866314426,299.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.3787438869476318,1.0,0.0033479479607194,283.6642761230469,284.95001220703125,304.801025390625,298.2257080078125,304.51519775390625,304.78131103515625,284.4031982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411877870559,0.0035706129856407,0.0035705748014152,-0.100087359547615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7752667665481567,410.0,164.06674194335938,0.0,19.927499771118164,1.0,283.1463317871094,283.3331604003906,298.0362854003906,298.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1408048719167709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675880,300.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.3787437975406647,1.0,0.0006702325190417,300.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.3787437975406647,1.0,0.0007057871553115,300.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.3787437975406647,1.0,0.0005212919786572,299.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.3787437975406647,1.0,0.0007057871553115,299.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.3787437975406647,1.0,0.0033479502890259,283.6761474609375,284.95001220703125,304.8175964355469,298.2372131347656,304.53338623046875,304.7981872558594,284.451904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411961689591,0.0035706171765923,0.0035705787595361,-0.100309170782566,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7771517634391785,410.0,163.75042724609375,0.0,19.92751121520996,1.0,283.1462707519531,283.33319091796875,298.0516052246094,298.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1427070796489715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675940,300.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.3787437379360199,1.0,0.0006702329264953,300.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.3787437379360199,1.0,0.0007057875045575,300.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.3787437379360199,1.0,0.0005212922696955,299.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.3787437379360199,1.0,0.0007057875045575,299.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.3787437379360199,1.0,0.003347952151671,283.6893005371094,284.95001220703125,304.8339233398437,298.2478332519531,304.55145263671875,304.8148193359375,284.50115966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412026882171,0.003570620669052,0.0035705822519958,-0.1004897579550743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7786865234375,410.0,163.41966247558594,0.0,19.92752265930176,1.0,283.1462097167969,283.3332214355469,298.06658935546875,298.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445864886045456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676000,300.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.3787437379360199,1.0,0.0006702330429106,300.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.3787437379360199,1.0,0.0007057876791805,300.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.3787437379360199,1.0,0.0005212923861108,299.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.3787437379360199,1.0,0.0007057876791805,299.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.3787437379360199,1.0,0.0033479528501629,283.7035522460937,284.95001220703125,304.8500061035156,298.2575378417969,304.5694274902344,304.83123779296875,284.5508117675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412078104913,0.003570623230189,0.0035705848131328,-0.10062787681818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7798603773117065,410.0,163.06689453125,0.0,19.92752456665039,1.0,283.1461181640625,283.3332824707031,298.0811767578125,298.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464466005563736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676060,300.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378743827342987,1.0,0.0006702325190417,300.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378743827342987,1.0,0.0007057871553115,300.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378743827342987,1.0,0.0005212919786572,299.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378743827342987,1.0,0.0007057871553115,299.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378743827342987,1.0,0.0033479502890259,283.71905517578125,284.95001220703125,304.8658447265625,298.26641845703125,304.5872497558594,304.8473815917969,284.6009216308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412101387977,0.0035706243943423,0.0035705859772861,-0.1006922349333763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7804074287414551,410.0,162.69851684570312,0.0,19.927509307861328,1.0,283.14605712890625,283.33331298828125,298.0953369140625,298.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482842117547989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676120,300.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.3787440061569214,1.0,0.0006702315295115,300.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.3787440061569214,1.0,0.0007057861075736,300.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.3787440061569214,1.0,0.0005212912219576,299.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.3787440061569214,1.0,0.0007057861075736,299.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.3787440061569214,1.0,0.0033479453995823,283.73565673828125,284.95001220703125,304.8815002441406,298.2745361328125,304.60498046875,304.86328125,284.65142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412087418138,0.0035706236958503,0.0035705852787941,-0.100652739405632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7800717353820801,410.0,162.309326171875,0.0,19.927478790283203,1.0,283.14599609375,283.3333435058594,298.1091003417969,298.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501024961471557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676180,300.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.3787442445755005,1.0,0.0006702303653582,300.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.3787442445755005,1.0,0.0007057848852127,300.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.3787442445755005,1.0,0.000521290290635,299.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.3787442445755005,1.0,0.0007057848852127,299.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.3787442445755005,1.0,0.0033479395788162,283.75347900390625,284.95001220703125,304.89697265625,298.2818908691406,304.6225280761719,304.87896728515625,284.7023620605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412036195397,0.0035706211347132,0.0035705824848264,-0.1005124002695083,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7788791060447693,410.0,161.9068145751953,0.0,19.92744255065918,1.0,283.1459350585937,283.3334045410156,298.122314453125,298.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518980264663696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676240,300.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79400634765625,0.3787445425987243,1.0,0.0006702287355437,300.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79400634765625,0.3787445425987243,1.0,0.0007057831389829,300.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79400634765625,0.3787445425987243,1.0,0.0005212890100665,299.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79400634765625,0.3787445425987243,1.0,0.0007057831389829,299.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.79400634765625,0.3787445425987243,1.0,0.0033479311969131,283.7723083496094,284.95001220703125,304.9122314453125,298.2885131835937,304.6399841308594,304.8944396972656,284.7536315917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411947719752,0.0035706164781004,0.0035705782938748,-0.1002740710973739,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7768537402153015,410.0,161.48452758789062,0.0,19.927391052246094,1.0,283.1458740234375,283.3334350585937,298.13507080078125,298.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536745429039001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676300,300.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.3787448704242706,1.0,0.0006702269311062,300.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.3787448704242706,1.0,0.0007057812181301,300.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.3787448704242706,1.0,0.0005212876130826,299.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.3787448704242706,1.0,0.0007057812181301,299.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.3787448704242706,1.0,0.003347922116518,283.7923583984375,284.95001220703125,304.9272766113281,298.2944641113281,304.6572570800781,304.90966796875,284.8052978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411821991205,0.003570610191673,0.0035705720074474,-0.0999395027756691,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7740106582641602,410.0,161.04971313476562,0.0,19.927335739135746,1.0,283.1457824707031,283.3334655761719,298.1473083496094,298.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1554286181926727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676360,300.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.821533203125,0.378745287656784,1.0,0.0006702246610075,300.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.821533203125,0.378745287656784,1.0,0.0007057788898237,300.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.821533203125,0.378745287656784,1.0,0.0005212858668528,299.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.821533203125,0.378745287656784,1.0,0.0007057788898237,299.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.821533203125,0.378745287656784,1.0,0.0033479109406471,283.8134765625,284.95001220703125,304.9421081542969,298.2997131347656,304.6744079589844,304.9246826171875,284.8572692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411663666367,0.0035706022754311,0.0035705640912055,-0.0995105504989624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7703660130500793,410.0,160.59884643554688,0.0,19.92726707458496,1.0,283.1457214355469,283.33349609375,298.15899658203125,298.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1571623235940933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676420,300.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.3787457644939422,1.0,0.0006702220416627,300.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.3787457644939422,1.0,0.0007057760958559,300.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.3787457644939422,1.0,0.0005212838295847,299.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.3787457644939422,1.0,0.0007057760958559,299.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.3787457644939422,1.0,0.003347897902131,283.8355712890625,284.95001220703125,304.95672607421875,298.3042907714844,304.69140625,304.93951416015625,284.9095153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411468088626,0.0035705924965441,0.0035705545451492,-0.0989881083369255,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7659274935722351,410.0,160.13014221191406,0.0,19.927186965942383,1.0,283.1456604003906,283.33355712890625,298.170166015625,298.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588770598173141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676480,300.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.3787463009357452,1.0,0.0006702191894873,300.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.3787463009357452,1.0,0.0007057730690576,300.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.3787463009357452,1.0,0.0005212815594859,299.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.3787463009357452,1.0,0.0007057730690576,299.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.3787463009357452,1.0,0.0033478836994618,283.8586730957031,284.95001220703125,304.9711608886719,298.3082275390625,304.708251953125,304.9540710449219,284.9620666503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411239914596,0.0035705808550119,0.0035705431364476,-0.0983722135424614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7606958746910095,410.0,159.64718627929688,0.0,19.92709922790528,1.0,283.1455993652344,283.3335876464844,298.18084716796875,298.1752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605721861124038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676540,300.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.378746896982193,1.0,0.000670215988066,300.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.378746896982193,1.0,0.0007057696930132,300.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.378746896982193,1.0,0.0005212790565565,299.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.378746896982193,1.0,0.0007057696930132,299.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.378746896982193,1.0,0.0033478676341474,283.8828125,284.95001220703125,304.9853515625,298.3115234375,304.7249755859375,304.9684143066406,285.0148620605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410979144275,0.0035705675836652,0.0035705300979316,-0.0976621732115745,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7546656727790833,410.0,159.1522216796875,0.0,19.927001953125,1.0,283.1455383300781,283.3336181640625,298.1909484863281,298.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1622470021247863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676600,300.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.3787475228309631,1.0,0.000670212379191,300.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.3787475228309631,1.0,0.0007057659095153,300.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.3787475228309631,1.0,0.0005212763207964,299.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.3787475228309631,1.0,0.0007057659095153,299.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.3787475228309631,1.0,0.0033478497061878,283.9079284667969,284.95001220703125,304.99932861328125,298.3142395019531,304.7414855957031,304.9825439453125,285.06793212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410676464438,0.0035705524496734,0.003570515429601,-0.0968560650944709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.747821033000946,410.0,158.6443328857422,0.0,19.92689514160156,1.0,283.1454467773437,283.33367919921875,298.2004699707031,298.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639019250869751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676660,300.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.3787482678890228,1.0,0.0006702084210701,300.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.3787482678890228,1.0,0.0007057617767713,300.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.3787482678890228,1.0,0.0005212732357904,299.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.3787482678890228,1.0,0.0007057617767713,299.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.3787482678890228,1.0,0.0033478299155831,283.9340515136719,284.95001220703125,305.0130615234375,298.3163452148437,304.75787353515625,304.99639892578125,285.1212158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410341188311,0.0035705354530364,0.0035704986657947,-0.0959507897496223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7401361465454102,410.0,158.1243438720703,0.0,19.92677497863769,1.0,283.1453857421875,283.3337097167969,298.2094421386719,298.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1655368655920028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676720,300.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.3787490427494049,1.0,0.0006702040554955,300.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.3787490427494049,1.0,0.0007057571783661,300.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.3787490427494049,1.0,0.000521269859746,299.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.3787490427494049,1.0,0.0007057571783661,299.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.3787490427494049,1.0,0.0033478082623332,283.96112060546875,284.95001220703125,305.0265808105469,298.31787109375,304.7740783691406,305.0100402832031,285.1747131347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409968659281,0.0035705165937542,0.0035704802721738,-0.0949410423636436,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7315666079521179,410.0,157.59197998046875,0.0,19.92664337158203,1.0,283.14532470703125,283.3337707519531,298.2178649902344,298.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1671522557735443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676780,300.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.3787499368190765,1.0,0.0006701992824673,300.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.3787499368190765,1.0,0.0007057521142996,300.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.3787499368190765,1.0,0.0005212660762481,299.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.3787499368190765,1.0,0.0007057521142996,299.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.3787499368190765,1.0,0.0033477840479463,283.9891357421875,284.95001220703125,305.0398864746094,298.3188781738281,304.79010009765625,305.0234375,285.2284545898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409549564123,0.0035704954061657,0.0035704595502465,-0.0938208848237991,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7220627069473267,410.0,157.0482177734375,0.0,19.926496505737305,1.0,283.145263671875,283.33380126953125,298.2257080078125,298.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1687480062246322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676840,300.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.3787508904933929,1.0,0.0006701939273625,300.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.3787508904933929,1.0,0.0007057465263642,300.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.3787508904933929,1.0,0.0005212619435042,299.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.3787508904933929,1.0,0.0007057465263642,299.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.3787508904933929,1.0,0.0033477575052529,284.01806640625,284.95001220703125,305.0529479980469,298.3193359375,304.8059387207031,305.0365600585937,285.2823486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409088559448,0.0035704721231013,0.0035704367328435,-0.092579111456871,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7115302681922913,410.0,156.49301147460938,0.0,19.92633628845215,1.0,283.1451721191406,283.3338623046875,298.2330017089844,298.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1703245788812637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676900,300.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.3787519633769989,1.0,0.0006701880483888,300.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.3787519633769989,1.0,0.0007057402399368,300.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.3787519633769989,1.0,0.000521257345099,299.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.3787519633769989,1.0,0.0007057402399368,299.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.3787519633769989,1.0,0.0033477279357612,284.0478820800781,284.95001220703125,305.0657653808594,298.3193054199219,304.8216247558594,305.0494689941406,285.33642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408580988645,0.0035704465117305,0.003570411587134,-0.0912060141563415,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6998878717422485,410.0,155.92724609375,0.0,19.926158905029297,1.0,283.1451110839844,283.3338928222656,298.23974609375,298.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1718818843364715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676960,300.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.3787531554698944,1.0,0.0006701814127154,300.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.3787531554698944,1.0,0.0007057333132252,300.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.3787531554698944,1.0,0.0005212522228248,299.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.3787531554698944,1.0,0.0007057333132252,299.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.3787531554698944,1.0,0.0033476951066404,284.0785827636719,284.95001220703125,305.0783386230469,298.3187866210937,304.83709716796875,305.0621032714844,285.3906555175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408017538487,0.0035704178735613,0.0035703836474567,-0.0896819159388542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6869699954986572,410.0,155.3512420654297,0.0,19.925960540771484,1.0,283.1450500488281,283.3339233398437,298.24591064453125,298.24267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1734202206134796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677020,300.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.3787545263767242,1.0,0.0006701739039272,300.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.3787545263767242,1.0,0.0007057253387756,300.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.3787545263767242,1.0,0.000521246343851,300.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.3787545263767242,1.0,0.0007057253387756,299.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.3787545263767242,1.0,0.0033476573880761,284.11016845703125,284.95001220703125,305.0906677246094,298.3177795410156,304.8523864746094,305.074462890625,285.44500732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407384239137,0.0035703859757632,0.0035703524481505,-0.087979145348072,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6725435853004456,410.0,154.765380859375,0.0,19.925731658935547,1.0,283.1449890136719,283.333984375,298.25152587890625,298.24859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.174939826130867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677080,300.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.3787565529346466,1.0,0.0006701627862639,300.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.3787565529346466,1.0,0.0007057136390358,300.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.3787565529346466,1.0,0.0005212377291172,300.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.3787565529346466,1.0,0.0007057136390358,299.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.3787565529346466,1.0,0.0033476017415523,284.1425476074219,284.95001220703125,305.102783203125,298.3163452148437,304.86749267578125,305.0865478515625,285.4994812011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406597271561,0.0035703463945537,0.003570313565433,-0.0858540758490562,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.654547929763794,410.0,154.17025756835938,0.0,19.925397872924805,1.0,283.1449279785156,283.3340148925781,298.2566223144531,298.25396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1764410883188247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677140,300.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.3787596523761749,1.0,0.000670145615004,300.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.3787596523761749,1.0,0.0007056955946609,300.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.3787596523761749,1.0,0.0005212243413552,300.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.3787596523761749,1.0,0.0007056955946609,299.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.3787596523761749,1.0,0.0033475160598754,284.17578125,284.95001220703125,305.1146240234375,298.3144836425781,304.8824157714844,305.0982971191406,285.5541076660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405582129955,0.0035702951718121,0.0035702632740139,-0.0831144973635673,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6313621997833252,410.0,153.56716918945312,0.0,19.92488479614257,1.0,283.14483642578125,283.3340759277344,298.2611694335937,298.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1779237538576126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677200,300.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.3787632286548614,1.0,0.0006701259408146,300.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.3787632286548614,1.0,0.0007056748727336,300.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.3787632286548614,1.0,0.0005212090327404,300.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.3787632286548614,1.0,0.0007056748727336,299.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.3787632286548614,1.0,0.0033474178053438,284.20977783203125,284.95001220703125,305.126220703125,298.31219482421875,304.8971252441406,305.1097106933594,285.6087951660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404231712222,0.0035702269524335,0.0035701964516192,-0.0794636160135269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6004865765571594,410.0,152.95578002929688,0.0,19.924293518066406,1.0,283.144775390625,283.3341064453125,298.2652282714844,298.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1793885380029678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677260,300.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.3787671327590942,1.0,0.0006701043457724,300.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.3787671327590942,1.0,0.0007056521135382,300.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.3787671327590942,1.0,0.0005211922689341,300.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.3787671327590942,1.0,0.0007056521135382,299.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.3787671327590942,1.0,0.0033473100047558,284.2445373535156,284.95001220703125,305.1375732421875,298.3095397949219,304.9116516113281,305.1206970214844,285.6636047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402578614652,0.0035701431334018,0.0035701144952327,-0.0749833658337593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5626310110092163,410.0,152.33639526367188,0.0,19.92364501953125,1.0,283.14471435546875,283.33416748046875,298.26873779296875,298.26690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1808352619409561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677320,300.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.3787711560726166,1.0,0.0006700821104459,300.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.3787711560726166,1.0,0.0007056287722662,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.3787711560726166,1.0,0.0005211749812588,300.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.3787711560726166,1.0,0.0007056287722662,299.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.3787711560726166,1.0,0.0033471989445388,284.2800598144531,284.95001220703125,305.1486511230469,298.3065185546875,304.92596435546875,305.1312255859375,285.7184753417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400697343051,0.0035700481384992,0.0035700215958058,-0.0698920860886573,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5196554660797119,410.0,151.7084503173828,0.0,19.92297744750977,1.0,283.1446533203125,283.334228515625,298.2717590332031,298.27020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.182264506816864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677380,300.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.3787749409675598,1.0,0.000670061155688,300.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.3787749409675598,1.0,0.000705606653355,300.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.3787749409675598,1.0,0.0005211586831137,300.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.3787749409675598,1.0,0.000705606653355,299.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.3787749409675598,1.0,0.0033470941707491,284.3163146972656,284.95001220703125,305.15948486328125,298.3031311035156,304.9400634765625,305.1413269042969,285.7734069824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398657746613,0.0035699452273547,0.0035699207801371,-0.0643641427159309,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4730420410633087,410.0,151.07249450683594,0.0,19.922346115112305,1.0,283.14459228515625,283.3342590332031,298.2742919921875,298.27301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1836761832237243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677440,300.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.3787783980369568,1.0,0.0006700419471599,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.3787783980369568,1.0,0.0007055864552967,300.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.3787783980369568,1.0,0.0005211437819525,300.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.3787783980369568,1.0,0.0007055864552967,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.3787783980369568,1.0,0.0033469984773546,284.3533020019531,284.95001220703125,305.1700439453125,298.2994384765625,304.9539489746094,305.1509704589844,285.828369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396585553884,0.0035698404535651,0.0035698181018233,-0.0587388016283512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4256544709205627,410.0,150.42869567871094,0.0,19.92176818847656,1.0,283.1445007324219,283.3343200683594,298.2763671875,298.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1850707232952118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677500,300.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.3787814378738403,1.0,0.0006700252415612,300.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.3787814378738403,1.0,0.0007055688183754,300.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.3787814378738403,1.0,0.0005211307434365,300.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.3787814378738403,1.0,0.0007055688183754,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.3787814378738403,1.0,0.0033469148911535,284.3909606933594,284.95001220703125,305.1803283691406,298.2954406738281,304.9676513671875,305.16015625,285.88336181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394573897123,0.0035697387065738,0.0035697184503078,-0.0532661974430084,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3795950412750244,410.0,149.7779083251953,0.0,19.9212646484375,1.0,283.1444396972656,283.3343505859375,298.2779541015625,298.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1864481717348098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677560,300.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.3787838816642761,1.0,0.0006700115627609,300.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.3787838816642761,1.0,0.0007055544410832,300.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.3787838816642761,1.0,0.0005211200914345,300.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.3787838816642761,1.0,0.0007055544410832,299.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.3787838816642761,1.0,0.0033468464389443,284.4292907714844,284.95001220703125,305.1903686523437,298.2911376953125,304.9811096191406,305.1689147949219,285.9384155273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392701938748,0.0035696441773325,0.0035696257837116,-0.0481816753745079,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.336834967136383,410.0,149.12057495117188,0.0,19.92085075378418,1.0,283.1443786621094,283.3344116210937,298.2790832519531,298.2785339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1878088861703872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677620,300.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.3787857592105865,1.0,0.0006700010853819,300.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.3787857592105865,1.0,0.0007055434398353,300.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.3787857592105865,1.0,0.0005211120005697,300.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.3787857592105865,1.0,0.0007055434398353,299.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.3787857592105865,1.0,0.0033467942848801,284.46826171875,284.95001220703125,305.2001342773437,298.2865905761719,304.99432373046875,305.1772766113281,285.99346923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391044184565,0.0035695603583008,0.0035695438273251,-0.0436690002679824,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2989080250263214,410.0,148.4573974609375,0.0,19.92053604125977,1.0,283.1443176269531,283.3344421386719,298.27978515625,298.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1891531348228454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677680,300.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.378787100315094,1.0,0.000669993693009,300.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.378787100315094,1.0,0.0007055356400087,300.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.378787100315094,1.0,0.0005211061798036,300.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.378787100315094,1.0,0.0007055356400087,299.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.378787100315094,1.0,0.0033467572648078,284.50787353515625,284.95001220703125,305.2095947265625,298.28179931640625,305.0073547363281,305.185302734375,286.0484924316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389637887477,0.0035694895777851,0.0035694742109626,-0.0398478396236896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.266808807849884,410.0,147.78892517089844,0.0,19.920310974121094,1.0,283.14422607421875,283.3345031738281,298.28009033203125,298.27996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1904813051223755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677740,300.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.3787879645824432,1.0,0.0006699888617731,300.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.3787879645824432,1.0,0.0007055305177345,300.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.3787879645824432,1.0,0.0005211024545133,300.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.3787879645824432,1.0,0.0007055305177345,299.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.3787879645824432,1.0,0.0033467330504208,284.548095703125,284.95001220703125,305.21881103515625,298.2767944335937,305.0201416015625,305.19305419921875,286.1035461425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388506330549,0.0035694323014467,0.0035694183316081,-0.0367633700370788,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2409076541662216,410.0,147.11647033691406,0.0,19.920166015625,1.0,283.1441650390625,283.3345642089844,298.27996826171875,298.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1917934119701385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
