time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677800,300.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.3787884712219238,1.0,0.0006699858931824,300.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.3787884712219238,1.0,0.0007055274327285,300.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.3787884712219238,1.0,0.0005211001262068,300.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.3787884712219238,1.0,0.0007055274327285,299.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.3787884712219238,1.0,0.0033467183820903,284.5888977050781,284.95001220703125,305.22772216796875,298.2716064453125,305.0326843261719,305.2006225585937,286.1585693359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387630887329,0.0035693880636245,0.0035693747922778,-0.0343787334859371,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2208885699510574,410.0,146.44009399414062,0.0,19.92007637023925,1.0,283.14410400390625,283.3345947265625,298.2794494628906,298.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.19309002161026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677860,300.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.3787888586521148,1.0,0.0006699836230836,300.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.3787888586521148,1.0,0.0007055250462144,300.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.3787888586521148,1.0,0.000521098379977,300.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.3787888586521148,1.0,0.0007055250462144,299.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.3787888586521148,1.0,0.0033467069733887,284.6302795410156,284.95001220703125,305.2363586425781,298.2662048339844,305.0450134277344,305.2080078125,286.2135925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386969648301,0.0035693547688424,0.0035693424288183,-0.032585896551609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2058405429124832,410.0,145.7610626220703,0.0,19.92000961303711,1.0,283.14404296875,283.33465576171875,298.278564453125,298.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1943711787462234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677920,300.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.3787892460823059,1.0,0.0006699814694002,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.3787892460823059,1.0,0.0007055227761156,300.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.3787892460823059,1.0,0.0005210966919548,300.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.3787892460823059,1.0,0.0007055227761156,299.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.3787892460823059,1.0,0.0033466962631791,284.6722106933594,284.95001220703125,305.2447204589844,298.2606811523437,305.0570983886719,305.21533203125,286.2685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386462077498,0.003569328924641,0.0035693170502781,-0.0311974696815013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1941885352134704,410.0,145.0794219970703,0.0,19.919946670532227,1.0,283.1439819335937,283.334716796875,298.2773132324219,298.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1956374049186706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677980,300.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.3787898123264313,1.0,0.0006699782679788,300.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.3787898123264313,1.0,0.0007055194000713,300.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.3787898123264313,1.0,0.0005210942472331,300.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.3787898123264313,1.0,0.0007055194000713,299.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.3787898123264313,1.0,0.0033466801978647,284.71466064453125,284.95001220703125,305.2527770996094,298.2550048828125,305.0689392089844,305.2225341796875,286.323486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386033669114,0.0035693072713911,0.0035692958626896,-0.0300294179469347,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1843870729207992,410.0,144.3964080810547,0.0,19.919851303100582,1.0,283.1438903808594,283.3347473144531,298.2757263183594,298.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1968886703252792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678040,300.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.3787902295589447,1.0,0.0006699758814647,300.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.3787902295589447,1.0,0.0007055168389342,300.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.3787902295589447,1.0,0.0005210923263803,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.3787902295589447,1.0,0.0007055168389342,299.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.3787902295589447,1.0,0.0033466680906713,284.75762939453125,284.95001220703125,305.26055908203125,298.24920654296875,305.08056640625,305.2296142578125,286.3783569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.003569288412109,0.0035692774690687,-0.0290122609585523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1758524924516677,410.0,143.71102905273438,0.0,19.919782638549805,1.0,283.1438293457031,283.3348083496094,298.2738342285156,298.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1981257200241089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678100,300.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.3787905871868133,1.0,0.0006699737859889,300.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.3787905871868133,1.0,0.0007055146270431,300.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.3787905871868133,1.0,0.0005210906965658,300.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.3787905871868133,1.0,0.0007055146270431,299.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.3787905871868133,1.0,0.0033466578461229,284.80108642578125,284.95001220703125,305.2680358886719,298.2433166503906,305.0919189453125,305.2366027832031,286.43316650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385335177183,0.0035692721139639,0.0035692614037543,-0.0281345546245574,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.168488547205925,410.0,143.0243682861328,0.0,19.919721603393555,1.0,283.1437683105469,283.3348693847656,298.2716369628906,298.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1993484795093536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678160,300.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.3787908852100372,1.0,0.0006699720397591,300.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.3787908852100372,1.0,0.0007055128226056,300.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.3787908852100372,1.0,0.0005210893577896,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.3787908852100372,1.0,0.0007055128226056,299.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.3787908852100372,1.0,0.0033466492313891,284.84503173828125,284.95001220703125,305.27520751953125,298.23736572265625,305.10302734375,305.243408203125,286.4879150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385060437023,0.0035692581441253,0.003569247899577,-0.0273820795118808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1621756553649902,410.0,142.33633422851562,0.0,19.9196720123291,1.0,283.1437072753906,283.3348999023437,298.2691345214844,298.2704772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2005573958158493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678220,300.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.3787911236286163,1.0,0.0006699706427752,300.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.3787911236286163,1.0,0.0007055113674141,300.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.3787911236286163,1.0,0.000521088251844,300.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.3787911236286163,1.0,0.0007055113674141,299.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.3787911236286163,1.0,0.0033466420136392,284.8894348144531,284.95001220703125,305.2820739746094,298.2313537597656,305.1138916015625,305.2501220703125,286.5425720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692465025931,0.0035692362580448,-0.026744294911623,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1568252146244049,410.0,141.64724731445312,0.0,19.91963005065918,1.0,283.1436462402344,283.3349609375,298.266357421875,298.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2017528116703033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678280,300.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.3787913024425506,1.0,0.0006699695368297,300.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.3787913024425506,1.0,0.0007055102032609,300.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.3787913024425506,1.0,0.0005210874369367,300.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.3787913024425506,1.0,0.0007055102032609,299.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.3787913024425506,1.0,0.0033466364257037,284.9342956542969,284.95001220703125,305.28863525390625,298.2253112792969,305.1244812011719,305.25665283203125,286.59716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384632028639,0.0035692364908754,0.0035692264791578,-0.0262113194912672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.152354210615158,410.0,140.95718383789062,0.0,19.91959953308105,1.0,283.1435546875,283.33502197265625,298.2633361816406,298.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2029351890087127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678340,300.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.3787914514541626,1.0,0.0006699686637148,300.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.3787914514541626,1.0,0.0007055092719383,300.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.3787914514541626,1.0,0.0005210867384448,300.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.3787914514541626,1.0,0.0007055092719383,299.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.3787914514541626,1.0,0.0033466322347521,284.97955322265625,284.95001220703125,305.2948913574219,298.21929931640625,305.13482666015625,305.2630615234375,286.65167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384469047188,0.0035692283418029,0.0035692185629159,-0.0257749930024147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1486940830945968,410.0,140.26715087890625,0.0,19.91957664489746,1.0,283.1434936523437,283.3350830078125,298.26007080078125,298.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2041045725345611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678400,300.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.3787915408611297,1.0,0.0006699680234305,300.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.3787915408611297,1.0,0.000705508631654,300.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.3787915408611297,1.0,0.0005210862727835,300.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.3787915408611297,1.0,0.000705508631654,299.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.3787915408611297,1.0,0.0033466292079538,285.0252380371094,284.95001220703125,305.30084228515625,298.2132568359375,305.1448974609375,305.269287109375,286.7060852050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384343318641,0.0035692220553755,0.0035692122764885,-0.0254262704402208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1457688957452774,410.0,139.57711791992188,0.0,19.91955947875977,1.0,283.1434326171875,283.3351135253906,298.2566223144531,298.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2052614837884903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678460,300.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.3787916004657745,1.0,0.0006699676741845,300.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.3787916004657745,1.0,0.0007055081659927,300.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.3787916004657745,1.0,0.0005210859235376,300.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.3787916004657745,1.0,0.0007055081659927,299.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.3787916004657745,1.0,0.003346627112478,285.0712890625,284.95001220703125,305.3064880371094,298.207275390625,305.1547241210937,305.275390625,286.7603759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138424552977,0.0035692169331014,0.003569207387045,-0.0251573100686073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1435128003358841,410.0,138.8877410888672,0.0,19.9195499420166,1.0,283.14337158203125,283.3351745605469,298.2529602050781,298.2549133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2064061164855957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678520,300.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787916302680969,1.0,0.0006699674413539,300.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787916302680969,1.0,0.0007055079913698,300.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787916302680969,1.0,0.0005210858071222,300.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787916302680969,1.0,0.0007055079913698,299.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787916302680969,1.0,0.0033466261811554,285.1177062988281,284.95001220703125,305.3117980957031,298.20135498046875,305.1642761230469,305.28131103515625,286.8145751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384171023964,0.0035692134406417,0.0035692038945853,-0.0249603632837533,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1418607980012893,410.0,138.19912719726562,0.0,19.919546127319336,1.0,283.1432800292969,283.3352355957031,298.2491149902344,298.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2075388878583908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678580,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.3787916302680969,1.0,0.0006699673831462,300.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.3787916302680969,1.0,0.0007055079331621,300.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.3787916302680969,1.0,0.0005210857489146,300.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.3787916302680969,1.0,0.0007055079331621,299.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.3787916302680969,1.0,0.0033466257154941,285.1645202636719,284.95001220703125,305.3168029785156,298.19549560546875,305.1735534667969,305.2870483398437,286.86865234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384124457836,0.0035692108795046,0.0035692013334482,-0.0248277522623538,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.140748456120491,410.0,137.51190185546875,0.0,19.919546127319336,1.0,283.1432189941406,283.3352966308594,298.2451171875,298.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2086600661277771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678640,300.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3787916004657745,1.0,0.0006699674995616,300.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3787916004657745,1.0,0.0007055079913698,300.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3787916004657745,1.0,0.0005210858071222,300.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3787916004657745,1.0,0.0007055079913698,299.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3787916004657745,1.0,0.0033466261811554,285.2116394042969,284.95001220703125,305.3215026855469,298.18975830078125,305.1825256347656,305.2926025390625,286.922607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384096518158,0.0035692094825208,0.0035691999364644,-0.024751853197813,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1401118040084839,410.0,136.82620239257812,0.0,19.9195499420166,1.0,283.1431579589844,283.3353271484375,298.2409973144531,298.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2097700834274292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678700,300.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.3787915408611297,1.0,0.0006699676741845,300.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.3787915408611297,1.0,0.0007055082242004,300.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.3787915408611297,1.0,0.0005210859817452,300.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.3787915408611297,1.0,0.0007055082242004,299.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.3787915408611297,1.0,0.0033466273453086,285.25909423828125,284.95001220703125,305.3258361816406,298.18414306640625,305.1912536621094,305.2979736328125,286.9764404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691994708031,-0.0247251987457275,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398882120847702,410.0,136.1426239013672,0.0,19.919557571411133,1.0,283.1430969238281,283.3353881835937,298.2367553710937,298.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.210869163274765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678760,300.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.378791481256485,1.0,0.0006699679652228,300.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.378791481256485,1.0,0.0007055085152387,300.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.378791481256485,1.0,0.0005210862145759,300.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.378791481256485,1.0,0.0007055085152387,299.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.378791481256485,1.0,0.0033466287422925,285.306884765625,284.95001220703125,305.3298645019531,298.1786499023437,305.19970703125,305.3031311035156,287.0301513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384091861546,0.0035692092496901,0.0035691999364644,-0.0247403495013713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1400152891874313,410.0,135.4613800048828,0.0,19.91956901550293,1.0,283.1430358886719,283.33544921875,298.232421875,298.2347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2119577527046203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678820,300.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.3787913918495178,1.0,0.0006699683144688,300.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.3787913918495178,1.0,0.0007055089226923,300.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.3787913918495178,1.0,0.0005210864474065,300.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.3787913918495178,1.0,0.0007055089226923,299.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.3787913918495178,1.0,0.0033466306049376,285.3549194335937,284.95001220703125,305.33355712890625,298.17333984375,305.2078552246094,305.3080749511719,287.0837097167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384110487997,0.0035692101810127,0.0035692006349563,-0.0247900001704692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1404317319393158,410.0,134.78285217285156,0.0,19.91958236694336,1.0,283.1429443359375,283.33551025390625,298.2279968261719,298.2303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2130361646413803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678880,300.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.3787913024425506,1.0,0.0006699687219224,300.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.3787913024425506,1.0,0.000705509330146,300.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.3787913024425506,1.0,0.0005210867966525,300.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.3787913024425506,1.0,0.000705509330146,299.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.3787913024425506,1.0,0.0033466324675828,285.4032897949219,284.95001220703125,305.3369140625,298.1682434082031,305.2157287597656,305.31280517578125,287.1371154785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384138427674,0.0035692115779966,0.0035692020319402,-0.0248669926077127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1410775035619735,410.0,134.10743713378906,0.0,19.91959571838379,1.0,283.14288330078125,283.3355712890625,298.2235107421875,298.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2141047716140747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678940,300.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.3787912428379059,1.0,0.0006699691293761,300.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.3787912428379059,1.0,0.0007055097375996,300.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.3787912428379059,1.0,0.0005210870876908,300.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.3787912428379059,1.0,0.0007055097375996,299.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.3787912428379059,1.0,0.0033466345630586,285.4518737792969,284.95001220703125,305.3399353027344,298.163330078125,305.22332763671875,305.3172607421875,287.1903991699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384171023964,0.0035692134406417,0.0035692038945853,-0.0249642208218574,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1418930441141128,410.0,133.43545532226562,0.0,19.91960906982422,1.0,283.142822265625,283.33563232421875,298.218994140625,298.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2151639312505722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679000,300.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.3787911534309387,1.0,0.0006699695368297,300.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.3787911534309387,1.0,0.0007055102032609,300.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.3787911534309387,1.0,0.0005210874369367,300.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.3787911534309387,1.0,0.0007055102032609,299.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.3787911534309387,1.0,0.0033466366585344,285.500732421875,284.95001220703125,305.3426208496094,298.1586608886719,305.2306213378906,305.3214416503906,287.2434997558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138421293348,0.0035692155361175,0.0035692059900611,-0.0250748600810766,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1428210586309433,410.0,132.7672576904297,0.0,19.91962242126465,1.0,283.14276123046875,283.3356628417969,298.2144775390625,298.2168884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.216214045882225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679060,300.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.3787910640239715,1.0,0.0006699699442833,300.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.3787910640239715,1.0,0.0007055106107145,300.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.3787910640239715,1.0,0.0005210877279751,300.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.3787910640239715,1.0,0.0007055106107145,299.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.3787910640239715,1.0,0.0033466385211795,285.5498352050781,284.95001220703125,305.3449401855469,298.1542358398437,305.23760986328125,305.32537841796875,287.2964782714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692176315933,0.0035692080855369,-0.0251925066113472,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1438078731298446,410.0,132.10328674316406,0.0,19.91963577270508,1.0,283.1427001953125,283.3357238769531,298.2099304199219,298.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2172554284334182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679120,300.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.3787910044193268,1.0,0.0006699702353216,300.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.3787910044193268,1.0,0.0007055109599605,300.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.3787910044193268,1.0,0.0005210879608057,300.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.3787910044193268,1.0,0.0007055109599605,299.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.3787910044193268,1.0,0.003346640150994,285.5990905761719,284.95001220703125,305.346923828125,298.15008544921875,305.24432373046875,305.3290100097656,286.90802001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384301409125,0.0035692197270691,0.0035692101810127,-0.0253106728196144,0.2272782623767852,0.2272782623767852,0.0,-0.1447990536689758,410.0,1821.1396484375,0.0,19.919647216796875,1.0,283.1491394042969,289.419921875,298.3538513183594,298.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,16449.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2506955862045288,0.6462274193763733,5.221996168813803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.65234375,0.0,25.215272903442383,1895.4371337890625,0.0,0.0,0.2444106191396713,1.0,0.0,3.0,1.0,0.0
17679180,300.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.378790944814682,1.0,0.0006699705263599,300.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.378790944814682,1.0,0.0007055112509988,300.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.378790944814682,1.0,0.0005210881936363,300.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.378790944814682,1.0,0.0007055112509988,299.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.378790944814682,1.0,0.0033466415479779,285.6468505859375,284.95001220703125,305.3485717773437,298.146240234375,305.2507019042969,305.33233642578125,285.6259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384343318641,0.0035692218225449,0.0035692122764885,-0.0254235174506902,0.4835324287414551,0.4835324287414551,0.0,-0.1457456052303314,410.0,5051.83740234375,0.0,19.919658660888672,1.0,283.1499938964844,287.8252868652344,298.8780517578125,299.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,14150.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.610707700252533,0.8117105960845947,2.4886295690862426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.08056640625,0.0,33.656982421875,1895.4371337890625,0.0,0.0,0.2610546350479126,1.0,0.0,3.0,1.0,0.0
17679240,300.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.3787908852100372,1.0,0.0006699707591906,300.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.3787908852100372,1.0,0.0007055114256218,300.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.3787908852100372,1.0,0.0005210883682593,300.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.3787908852100372,1.0,0.0007055114256218,299.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.3787908852100372,1.0,0.0033466424793004,285.689208984375,284.95001220703125,305.349853515625,298.1427307128906,305.2568054199219,305.3353576660156,284.3668518066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384380571544,0.0035692239180207,0.0035692141391336,-0.0255255624651908,0.7513124942779541,0.7513124942779541,0.0,-0.1466015726327896,410.0,4830.94970703125,0.0,19.919666290283203,1.0,283.1499938964844,284.8123779296875,299.5517272949219,299.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,8074.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1226352453231812,1.1250680685043335,8.409512730622738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.9482421875,0.0,55.522090911865234,1895.4371337890625,0.0,0.0,0.3053872585296631,1.0,0.0,3.0,1.0,0.0
17679300,300.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.3787908554077148,1.0,0.0006699708173982,300.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.3787908554077148,1.0,0.0007055115420371,300.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.3787908554077148,1.0,0.000521088426467,300.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.3787908554077148,1.0,0.0007055115420371,299.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.3787908554077148,1.0,0.0033466431777924,285.7226867675781,284.95001220703125,305.3507995605469,298.1395263671875,305.2625732421875,305.3380126953125,283.6661071777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384408511221,0.0035692253150045,0.0035692157689481,-0.0256118420511484,1.0,1.0,0.0,-0.1473253220319748,410.0,2596.606689453125,0.0,19.91967010498047,1.0,283.1499938964844,283.7250061035156,299.9055480957031,300.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,5042.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4437267780303955,1.4437419176101685,1.3907958873460302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.9222412109375,0.0,93.13427734375,1895.4371337890625,0.0,0.0,0.363492339849472,1.0,0.0,3.0,1.0,0.0
17679360,300.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.3787908554077148,1.0,0.0006699708756059,300.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.3787908554077148,1.0,0.0007055116002447,300.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.3787908554077148,1.0,0.000521088426467,300.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.3787908554077148,1.0,0.0007055116002447,299.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.3787908554077148,1.0,0.0033466431777924,285.745849609375,284.95001220703125,305.3513488769531,298.13671875,305.2680358886719,305.3403625488281,283.35693359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384436450898,0.0035692267119884,0.0035692169331014,-0.0256779994815588,1.0,1.0,0.0,-0.1478802561759948,410.0,1296.73681640625,0.0,19.9196720123291,1.0,283.1499938964844,283.3817443847656,299.9778137207031,300.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,6154.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.652402639389038,1.6524076461791992,1.82190277087102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.459228515625,0.0,138.1077880859375,1895.4371337890625,0.0,0.0,0.4154800772666931,1.0,0.0,3.0,1.0,0.0
17679420,300.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.3787908554077148,1.0,0.0006699707591906,300.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.3787908554077148,1.0,0.0007055114838294,300.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.3787908554077148,1.0,0.0005210883682593,300.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.3787908554077148,1.0,0.0007055114838294,299.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.3787908554077148,1.0,0.0033466427121311,285.7587280273437,284.95001220703125,305.3515625,298.13427734375,305.273193359375,305.3423767089844,283.23046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384450420737,0.0035692274104803,0.0035692176315933,-0.0257203709334135,1.0,1.0,0.0,-0.1482356935739517,410.0,718.690673828125,0.0,19.91967010498047,1.0,283.1499938964844,283.25701904296875,299.9308166503906,300.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,7738.88037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8529472351074217,1.8529530763626096,2.290970400053993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,363.6138916015625,0.0,194.7397003173828,1895.4371337890625,0.0,0.0,0.4615121781826019,1.0,0.0,3.0,1.0,0.0
17679480,300.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.3787908852100372,1.0,0.0006699705263599,300.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.3787908852100372,1.0,0.0007055112509988,300.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.3787908852100372,1.0,0.0005210881936363,300.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.3787908852100372,1.0,0.0007055112509988,299.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.3787908852100372,1.0,0.0033466415479779,285.7619934082031,284.95001220703125,305.3514099121094,298.1322631835937,305.2780456542969,305.3440246582031,283.18084716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257360991090536,1.0,1.0,0.0,-0.1483676433563232,410.0,479.7716369628906,0.0,19.91966438293457,1.0,283.1499938964844,283.2115173339844,299.840576171875,299.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,9190.6962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.019287586212158,2.019294500350952,2.7207568109588465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,226.77810668945312,0.0,252.03456115722656,1895.4371337890625,0.0,0.0,0.5046801567077637,1.0,0.0,3.0,1.0,0.0
17679540,300.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.378790944814682,1.0,0.0006699702353216,300.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.378790944814682,1.0,0.0007055109017528,300.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.378790944814682,1.0,0.0005210879608057,300.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.378790944814682,1.0,0.0007055109017528,299.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.378790944814682,1.0,0.003346640150994,285.7565002441406,284.95001220703125,305.35089111328125,298.1306457519531,305.2825622558594,305.3453063964844,283.1619567871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384450420737,0.0035692274104803,0.0035692176315933,-0.0257232412695884,1.0,1.0,0.0,-0.1482598036527633,410.0,385.6485290527344,0.0,19.91965675354004,1.0,283.1499938964844,283.19384765625,299.7389831542969,299.8294677734375,293.1499938964844,293.1499938964844,283.1499938964844,10774.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1863999366760254,2.186408042907715,3.189719848251116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,174.2582550048828,0.0,319.9296875,1895.4371337890625,0.0,0.0,0.5425087809562683,1.0,0.0,3.0,1.0,0.0
17679600,300.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.3787910342216491,1.0,0.000669969827868,300.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.3787910342216491,1.0,0.0007055104942992,300.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.3787910342216491,1.0,0.0005210876697674,300.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.3787910342216491,1.0,0.0007055104942992,299.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.3787910342216491,1.0,0.0033466380555182,285.74322509765625,284.95001220703125,305.3500061035156,298.1294860839844,305.2867736816406,305.3462219238281,283.1549377441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384436450898,0.0035692267119884,0.0035692169331014,-0.0256809033453464,1.0,1.0,0.0,-0.1479046642780304,410.0,349.5474548339844,0.0,19.91964530944824,1.0,283.1499938964844,283.1866455078125,299.638427734375,299.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,12141.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3209478855133057,2.32095718383789,3.594381325910945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,154.08609008789062,0.0,382.7032165527344,1895.4371337890625,0.0,0.0,0.577919602394104,1.0,0.0,3.0,1.0,0.0
17679660,300.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.3787910938262939,1.0,0.0006699694204144,300.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.3787910938262939,1.0,0.0007055100286379,300.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.3787910938262939,1.0,0.0005210873205214,300.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.3787910938262939,1.0,0.0007055100286379,299.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.3787910938262939,1.0,0.0033466359600424,285.7229919433594,284.95001220703125,305.3481140136719,298.1279602050781,305.2906188964844,305.34674072265625,283.1523742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384413167834,0.0035692255478352,0.0035692157689481,-0.0256139952689409,1.0,1.0,0.0,-0.1473434418439865,410.0,336.0760498046875,0.0,19.919633865356445,1.0,283.1499938964844,283.1829833984375,299.5433349609375,299.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,13618.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.458073854446411,2.458084344863892,4.031653872971219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.4541778564453,0.0,454.62249755859375,1895.4371337890625,0.0,0.0,0.6084375977516174,1.0,0.0,3.0,1.0,0.0
17679720,300.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.3787911534309387,1.0,0.0006699689547531,300.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.3787911534309387,1.0,0.0007055095629766,300.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.3787911534309387,1.0,0.0005210869712755,300.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.3787911534309387,1.0,0.0007055095629766,299.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.3787911534309387,1.0,0.003346633631736,285.6966552734375,284.95001220703125,305.3446655273437,298.1251525878906,305.2940673828125,305.3467102050781,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384380571544,0.0035692239180207,0.0035692141391336,-0.0255290195345878,1.0,1.0,0.0,-0.14663065969944,410.0,330.647216796875,0.0,19.919620513916016,1.0,283.1499938964844,283.18096923828125,299.4547424316406,299.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,14833.7080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5653631687164307,2.5653743743896484,4.391279162518913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.15235900878906,0.0,516.7884521484375,1895.4371337890625,0.0,0.0,0.6372297406196594,1.0,0.0,3.0,1.0,0.0
17679780,300.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.3787912428379059,1.0,0.0006699684308841,300.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.3787912428379059,1.0,0.0007055090391077,300.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.3787912428379059,1.0,0.0005210865638218,300.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.3787912428379059,1.0,0.0007055090391077,299.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.3787912428379059,1.0,0.0033466310705989,285.6650085449219,284.95001220703125,305.3397216796875,298.1211853027344,305.29705810546875,305.3459167480469,283.1510925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384343318641,0.0035692220553755,0.0035692122764885,-0.0254281051456928,1.0,1.0,0.0,-0.1457841843366623,410.0,328.58056640625,0.0,19.919607162475582,1.0,283.1499938964844,283.179443359375,299.3726501464844,299.4424133300781,293.1499938964844,293.1499938964844,283.1499938964844,16161.4677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6777150630950928,2.677727460861206,4.784340603691817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.71913146972656,0.0,587.7051391601562,1895.4371337890625,0.0,0.0,0.6617365479469299,1.0,0.0,3.0,1.0,0.0
