time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679840,300.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.378791332244873,1.0,0.0006699679070152,300.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.378791332244873,1.0,0.0007055085152387,300.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.378791332244873,1.0,0.0005210861563682,300.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.378791332244873,1.0,0.0007055085152387,299.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.378791332244873,1.0,0.0033466285094618,285.6286926269531,284.95001220703125,305.33331298828125,298.1160888671875,305.29949951171875,305.34423828125,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384301409125,0.0035692199598997,0.0035692101810127,-0.0253136474639177,1.0,1.0,0.0,-0.1448241174221038,410.0,327.3621520996094,0.0,19.919591903686523,1.0,283.1499938964844,283.17840576171875,299.2966613769531,299.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17209.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.763160467147827,2.7631735801696777,5.094546509099018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.73736572265625,0.0,645.7802734375,1895.4371337890625,0.0,0.0,0.6852453947067261,1.0,0.0,3.0,1.0,0.0
17679900,300.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.3787914216518402,1.0,0.0006699673831462,300.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.3787914216518402,1.0,0.0007055079331621,300.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.3787914216518402,1.0,0.0005210857489146,300.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.3787914216518402,1.0,0.0007055079331621,299.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.3787914216518402,1.0,0.0033466259483247,285.58837890625,284.95001220703125,305.32550048828125,298.10986328125,305.3013610839844,305.3416442871094,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692176315933,0.0035692078527063,-0.02518823556602,1.0,1.0,0.0,-0.143772155046463,410.0,326.82879638671875,0.0,19.91957664489746,1.0,283.1499938964844,283.17742919921875,299.22625732421875,299.2895812988281,293.1499938964844,293.1499938964844,283.1499938964844,18387.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8561716079711914,2.8561856746673584,5.443295663098979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.1826171875,0.0,713.2134399414062,1895.4371337890625,0.0,0.0,0.7050692439079285,1.0,0.0,3.0,1.0,0.0
17679960,300.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.3787915408611297,1.0,0.0006699668592773,300.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.3787915408611297,1.0,0.0007055073510855,300.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.3787915408611297,1.0,0.000521085341461,300.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.3787915408611297,1.0,0.0007055073510855,299.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.3787915408611297,1.0,0.003346623154357,285.54461669921875,284.95001220703125,305.3163146972656,298.10260009765625,305.30255126953125,305.3379821777344,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384208276867,0.0035692150704562,0.0035692055243998,-0.0250546280294656,1.0,1.0,0.0,-0.1426514834165573,410.0,326.2090148925781,0.0,19.9195613861084,1.0,283.1499938964844,283.1766967773437,299.1609191894531,299.22149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19282.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.924891233444214,2.924905776977539,5.708378125746094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,139.58120727539062,0.0,765.9418334960938,1895.4371337890625,0.0,0.0,0.7245446443557739,1.0,0.0,3.0,1.0,0.0
17680020,300.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.3787916302680969,1.0,0.0006699663354083,300.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.3787916302680969,1.0,0.0007055067690089,300.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.3787916302680969,1.0,0.0005210849340073,300.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.3787916302680969,1.0,0.0007055067690089,299.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.3787916302680969,1.0,0.0033466205932199,285.4979248046875,284.95001220703125,305.30584716796875,298.0943298339844,305.3031005859375,305.3332824707031,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384157054126,0.0035692125093191,0.0035692029632627,-0.0249157045036554,1.0,1.0,0.0,-0.1414861977100372,410.0,325.8904113769531,0.0,19.919546127319336,1.0,283.1499938964844,283.1759948730469,299.10015869140625,299.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,20331.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.003345251083374,3.003360748291016,6.018716476319241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,139.19415283203125,0.0,829.2445068359375,1895.4371337890625,0.0,0.0,0.7408521175384521,1.0,0.0,3.0,1.0,0.0
17680080,300.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.3787917196750641,1.0,0.0006699658115394,300.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.3787917196750641,1.0,0.0007055062451399,300.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.3787917196750641,1.0,0.0005210845265537,300.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.3787917196750641,1.0,0.0007055062451399,299.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.3787917196750641,1.0,0.0033466177992522,285.4488220214844,284.95001220703125,305.2940979003906,298.0850830078125,305.3028869628906,305.3275146484375,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384101174771,0.0035692099481821,0.0035692004021257,-0.0247744545340538,1.0,1.0,0.0,-0.1403014361858368,410.0,325.3734436035156,0.0,19.91953086853028,1.0,283.1499938964844,283.1754455566406,299.04351806640625,299.0993957519531,293.1499938964844,293.1499938964844,283.1499938964844,21101.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0596837997436523,3.0597000122070312,6.246639259188669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.6980438232422,0.0,876.7918701171875,1895.4371337890625,0.0,0.0,0.7573453187942505,1.0,0.0,3.0,1.0,0.0
17680140,300.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.3787917792797088,1.0,0.0006699652876704,300.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.3787917792797088,1.0,0.000705505721271,300.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.3787917792797088,1.0,0.0005210841191001,300.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.3787917792797088,1.0,0.000705505721271,299.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.3787917792797088,1.0,0.0033466154709458,285.397705078125,284.95001220703125,305.2811584472656,298.0749206542969,305.3019714355469,305.32061767578125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138404995203,0.003569207387045,0.0035691978409886,-0.0246339309960603,1.0,1.0,0.0,-0.1391227543354034,410.0,325.0789794921875,0.0,19.919517517089844,1.0,283.1499938964844,283.17486572265625,298.9906005859375,299.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,22046.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1274492740631104,3.1274662017822266,6.526402671624965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.3673553466797,0.0,936.3489990234376,1895.4371337890625,0.0,0.0,0.7710736989974976,1.0,0.0,3.0,1.0,0.0
17680200,300.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.378791868686676,1.0,0.0006699648802168,300.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.378791868686676,1.0,0.0007055052556097,300.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.378791868686676,1.0,0.0005210837698541,300.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.378791868686676,1.0,0.0007055052556097,299.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.378791868686676,1.0,0.0033466131426393,285.344970703125,284.95001220703125,305.26708984375,298.0638732910156,305.3002319335937,305.3126525878906,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384003385901,0.0035692048259079,0.0035691955126821,-0.0244972258806228,1.0,1.0,0.0,-0.137976124882698,410.0,324.5775451660156,0.0,19.91950416564941,1.0,283.1499938964844,283.1744689941406,298.9410095214844,298.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,22718.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.174780368804932,3.174797773361206,6.725439902766084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.91921997070312,0.0,979.5081176757812,1895.4371337890625,0.0,0.0,0.7853999733924866,1.0,0.0,3.0,1.0,0.0
17680260,300.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.3787919282913208,1.0,0.0006699644727632,300.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.3787919282913208,1.0,0.0007055048481561,300.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.3787919282913208,1.0,0.0005210834788158,300.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.3787919282913208,1.0,0.0007055048481561,299.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.3787919282913208,1.0,0.0033466112799942,285.2909545898437,284.95001220703125,305.2519226074219,298.052001953125,305.2977294921875,305.3035888671875,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383952163159,0.0035692022647708,0.0035691929515451,-0.0243674553930759,1.0,1.0,0.0,-0.1368876546621322,410.0,324.271240234375,0.0,19.919492721557617,1.0,283.1499938964844,283.1739807128906,298.8944702148437,298.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,23585.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.234812021255493,3.234830141067505,6.982186278037261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.61746215820312,0.0,1036.1300048828125,1895.4371337890625,0.0,0.0,0.7972630262374878,1.0,0.0,3.0,1.0,0.0
17680320,300.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.3787919878959656,1.0,0.0006699641235172,300.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.3787919878959656,1.0,0.0007055044989101,300.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.3787919878959656,1.0,0.0005210831877775,300.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.3787919878959656,1.0,0.0007055044989101,299.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.3787919878959656,1.0,0.0033466094173491,285.2359924316406,284.95001220703125,305.2356872558594,298.0393371582031,305.2944030761719,305.29345703125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383910253643,0.003569200169295,0.0035691908560693,-0.0242477264255285,1.0,1.0,0.0,-0.1358834356069564,410.0,323.7633361816406,0.0,19.919483184814453,1.0,283.1499938964844,283.17364501953125,298.8506164550781,298.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,24185.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.275665283203125,3.275683641433716,7.159658821365156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.19850158691406,0.0,1075.884521484375,1895.4371337890625,0.0,0.0,0.8100315928459167,1.0,0.0,3.0,1.0,0.0
17680380,300.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.3787920475006103,1.0,0.0006699638324789,300.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.3787920475006103,1.0,0.0007055042078718,300.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.3787920475006103,1.0,0.0005210830131545,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.3787920475006103,1.0,0.0007055042078718,299.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.3787920475006103,1.0,0.0033466080203652,285.1803894042969,284.95001220703125,305.2184753417969,298.02593994140625,305.29022216796875,305.2822570800781,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383873000741,0.0035691980738192,0.0035691889934241,-0.0241411253809928,1.0,1.0,0.0,-0.1349893063306808,410.0,323.4324645996094,0.0,19.91947555541992,1.0,283.1499938964844,283.1732482910156,298.8091735839844,298.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,24996.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3301331996917725,3.3301522731781006,7.399740979963099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.9108123779297,0.0,1130.45166015625,1895.4371337890625,0.0,0.0,0.8205526471138,1.0,0.0,3.0,1.0,0.0
17680440,300.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.3787920773029327,1.0,0.0006699636578559,300.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.3787920773029327,1.0,0.0007055039750412,300.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.3787920773029327,1.0,0.0005210828385315,300.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.3787920773029327,1.0,0.0007055039750412,299.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.3787920773029327,1.0,0.0033466070890426,285.12432861328125,284.95001220703125,305.2003479003906,298.0118408203125,305.2852478027344,305.27001953125,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383835747838,0.0035691964440047,0.0035691873636096,-0.0240506939589977,1.0,1.0,0.0,-0.1342308074235916,410.0,322.9088439941406,0.0,19.919469833374023,1.0,283.1499938964844,283.1729431152344,298.7699279785156,298.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,25542.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.366340398788452,3.3663599491119385,7.561524171251222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.50962829589844,0.0,1167.7269287109375,1895.4371337890625,0.0,0.0,0.832204282283783,1.0,0.0,3.0,1.0,0.0
17680500,300.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.3787920773029327,1.0,0.0006699635414406,300.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.3787920773029327,1.0,0.0007055038586258,300.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.3787920773029327,1.0,0.0005210827803239,300.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.3787920773029327,1.0,0.0007055038586258,299.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.3787920773029327,1.0,0.0033466066233813,285.068115234375,284.95001220703125,305.1813049316406,297.9970703125,305.2793884277344,305.2567443847656,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383812464773,0.0035691950470209,0.0035691859666258,-0.0239794123917818,1.0,1.0,0.0,-0.133632943034172,410.0,322.5496826171875,0.0,19.91946792602539,1.0,283.1499938964844,283.1725769042969,298.7326354980469,298.77801513671875,293.1499938964844,293.1499938964844,283.1499938964844,26314.224609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.416797637939453,3.4168176651000977,7.789898859300592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.22872924804688,0.0,1221.0264892578125,1895.4371337890625,0.0,0.0,0.8417573571205139,1.0,0.0,3.0,1.0,0.0
17680560,300.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.3787920773029327,1.0,0.0006699635414406,300.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.3787920773029327,1.0,0.0007055038586258,300.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.3787920773029327,1.0,0.0005210827803239,300.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.3787920773029327,1.0,0.0007055038586258,299.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.3787920773029327,1.0,0.0033466066233813,285.0119323730469,284.95001220703125,305.16143798828125,297.9817199707031,305.272705078125,305.24249267578125,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383793838322,0.0035691943485289,0.0035691850353032,-0.0239301975816488,1.0,1.0,0.0,-0.1332201510667801,410.0,322.0076599121094,0.0,19.91946792602539,1.0,283.1499938964844,283.1723327636719,298.6970520019531,298.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,26822.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.449648380279541,3.449668884277344,7.940410569062806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,135.84034729003906,0.0,1256.5848388671875,1895.4371337890625,0.0,0.0,0.8526020646095276,1.0,0.0,3.0,1.0,0.0
17680620,300.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.3787920475006103,1.0,0.0006699636578559,300.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.3787920475006103,1.0,0.0007055039750412,300.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.3787920475006103,1.0,0.0005210828385315,300.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.3787920475006103,1.0,0.0007055039750412,299.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.3787920475006103,1.0,0.0033466070890426,284.9559326171875,284.95001220703125,305.1407775878906,297.9657897949219,305.26519775390625,305.2272644042969,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383784525096,0.0035691938828676,0.0035691848024725,-0.0239058565348386,0.9967503547668456,0.9967503547668456,0.0,-0.133015975356102,410.0,321.617431640625,0.0,19.919471740722656,1.0,283.1499938964844,283.1719970703125,298.6630554199219,298.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,27575.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.497120380401612,3.4971413612365723,8.160456559380691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,135.55831909179688,0.0,1309.2498779296875,1895.4371337890625,0.0,0.0,0.8614249229431152,1.0,0.0,3.0,1.0,0.0
17680680,300.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3787920176982879,1.0,0.0006699638906866,300.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3787920176982879,1.0,0.0007055042078718,300.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3787920176982879,1.0,0.0005210830131545,300.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3787920176982879,1.0,0.0007055042078718,299.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3787920176982879,1.0,0.0033466082531958,284.9002685546875,284.95001220703125,305.119384765625,297.9493103027344,305.2568359375,305.2110595703125,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383784525096,0.0035691938828676,0.0035691848024725,-0.023909131065011,0.9523314833641052,0.9523314833641052,0.0,-0.1330434381961822,410.0,320.7951965332031,0.0,19.919479370117188,1.0,283.1499938964844,283.171875,298.63043212890625,298.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,29130.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.504680156707764,3.504701614379883,8.195776217689854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.9622344970703,0.0,1328.0728759765625,1895.4371337890625,0.0,0.0,0.8668612241744995,1.0,0.0,3.0,1.0,0.0
17680740,300.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.3787919580936432,1.0,0.0006699642399325,300.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.3787919580936432,1.0,0.0007055046153254,300.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.3787919580936432,1.0,0.0005210833041928,300.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.3787919580936432,1.0,0.0007055046153254,299.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.3787919580936432,1.0,0.003346610115841,284.8451232910156,284.95001220703125,305.0973205566406,297.932373046875,305.2476501464844,305.1939392089844,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383798494935,0.0035691943485289,0.0035691852681338,-0.0239426381886005,0.8897872567176819,0.8897872567176819,0.0,-0.133324459195137,410.0,319.8465576171875,0.0,19.91948890686035,1.0,283.1499938964844,283.1719665527344,298.5989990234375,298.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,32105.603515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4778592586517334,3.477880954742432,8.070813919403008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.2947235107422,0.0,1322.1898193359375,1895.4371337890625,0.0,0.0,0.8602004051208496,1.0,0.0,3.0,1.0,0.0
17680800,300.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.378791868686676,1.0,0.0006699647055938,300.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.378791868686676,1.0,0.0007055050809867,300.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.378791868686676,1.0,0.0005210836534388,300.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.378791868686676,1.0,0.0007055050809867,299.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.378791868686676,1.0,0.0033466124441474,284.7906188964844,284.95001220703125,305.0746154785156,297.9150085449219,305.2376708984375,305.1759033203125,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383821777999,0.0035691957455128,0.0035691866651177,-0.0240088868886232,0.8093782067298889,0.8093782067298889,0.0,-0.1338800936937332,410.0,318.17291259765625,0.0,19.91950416564941,1.0,283.1499938964844,283.1726379394531,298.568603515625,298.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36739.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.345273971557617,3.345295190811157,7.46718058053375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.1093292236328,0.0,1224.90869140625,1895.4371337890625,0.0,0.0,0.8307126760482788,1.0,0.0,3.0,1.0,0.0
17680860,300.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787917494773865,1.0,0.0006699653458781,300.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787917494773865,1.0,0.0007055057794786,300.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787917494773865,1.0,0.0005210841773077,300.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787917494773865,1.0,0.0007055057794786,299.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787917494773865,1.0,0.0033466154709458,284.73681640625,284.95001220703125,305.0513610839844,297.8972473144531,305.22686767578125,305.1569519042969,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383859030902,0.0035691976081579,0.0035691882949322,-0.0241102688014507,0.7113997936248779,0.7113997936248779,0.0,-0.1347303986549377,410.0,315.00213623046875,0.0,19.919523239135746,1.0,283.1499938964844,283.1746520996094,298.5390014648437,298.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,43857.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0235722064971924,3.023592233657837,6.100059408709058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.8231964111328,0.0,990.2288208007812,1895.4371337890625,0.0,0.0,0.768998384475708,1.0,0.0,3.0,1.0,0.0
17680920,300.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.3787916004657745,1.0,0.0006699661025777,300.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.3787916004657745,1.0,0.0007055065943859,300.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.3787916004657745,1.0,0.0005210847593843,300.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.3787916004657745,1.0,0.0007055065943859,299.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.3787916004657745,1.0,0.0033466194290667,284.683837890625,284.95001220703125,305.0275573730469,297.879150390625,305.2152709960937,305.1371459960937,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383910253643,0.003569200169295,0.0035691908560693,-0.024249056354165,0.596176028251648,0.596176028251648,0.0,-0.1358944624662399,410.0,308.8436279296875,0.0,19.91954803466797,1.0,283.1499938964844,283.1792907714844,298.5099182128906,298.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,53395.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4597039222717285,2.459721326828003,4.037002554468927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.28491973876952,0.0,655.9949340820312,1895.4371337890625,0.0,0.0,0.6614564061164856,1.0,0.0,3.0,1.0,0.0
17680980,300.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.3787914216518402,1.0,0.0006699670339003,300.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.3787914216518402,1.0,0.0007055075257085,300.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.3787914216518402,1.0,0.0005210854578763,300.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.3787914216518402,1.0,0.0007055075257085,299.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.3787914216518402,1.0,0.0033466240856796,284.6317749023437,284.95001220703125,305.0032958984375,297.8607482910156,305.2029113769531,305.116455078125,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383975446224,0.003569203428924,0.0035691941156983,-0.0244274158030748,0.4640480279922485,0.4640480279922485,0.0,-0.1373904198408126,410.0,295.8544616699219,0.0,19.91957664489746,1.0,283.1499938964844,283.1899719238281,298.48077392578125,298.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,57972.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6709598302841189,1.670973777770996,1.8630538534125665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,116.77776336669922,0.0,319.8265380859375,1895.4371337890625,0.0,0.0,0.5342922806739807,1.0,0.0,3.0,1.0,0.0
17681040,300.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.3787912428379059,1.0,0.0006699681398458,300.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.3787912428379059,1.0,0.0007055086898617,300.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.3787912428379059,1.0,0.0005210863309912,300.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.3787912428379059,1.0,0.0007055086898617,299.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.3787912428379059,1.0,0.0033466294407844,284.5806884765625,284.95001220703125,304.9786376953125,297.84210205078125,305.1898193359375,305.094970703125,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384054608643,0.0035692076198756,0.0035691980738192,-0.024647394195199,0.3153759837150574,0.3153759837150574,0.0,-0.1392355114221573,410.0,273.3706970214844,0.0,19.91960906982422,1.0,283.1499938964844,283.2110900878906,298.45068359375,298.4872741699219,293.1499938964844,293.1499938964844,283.1499938964844,54336.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9488752484321594,0.9488860964775084,6.007747543890218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.93689727783205,0.0,127.97655487060548,1895.4371337890625,0.0,0.0,0.4250522255897522,1.0,0.0,3.0,1.0,0.0
17681100,300.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787910044193268,1.0,0.0006699693622067,300.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787910044193268,1.0,0.0007055100286379,300.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787910044193268,1.0,0.0005210872623138,300.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787910044193268,1.0,0.0007055100286379,299.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787910044193268,1.0,0.0033466357272118,284.5306396484375,284.95001220703125,304.9535827636719,297.8232116699219,305.1759948730469,305.0726318359375,283.1512145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384152397513,0.0035692125093191,0.0035692029632627,-0.0249109510332345,0.1505323052406311,0.1505323052406311,0.0,-0.1414461433887481,410.0,239.0113677978516,0.0,19.919647216796875,1.0,283.1499938964844,283.2463684082031,298.4185791015625,298.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,45550.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4685401320457458,0.4692109823226928,1.4648295021402193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.28594207763672,0.0,46.94387435913086,1895.4371337890625,0.0,0.0,0.3574043810367584,1.0,0.0,3.0,1.0,0.0
17681160,300.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.3787907361984253,1.0,0.0006699708173982,300.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.3787907361984253,1.0,0.0007055114838294,300.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.3787907361984253,1.0,0.0005210883682593,300.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.3787907361984253,1.0,0.0007055114838294,299.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.3787907361984253,1.0,0.0033466429449617,284.4816589355469,284.95001220703125,304.92822265625,297.8041687011719,305.16143798828125,305.049560546875,283.1517028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384268812835,0.0035692180972546,0.0035692085511982,-0.0252199657261371,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1440381109714508,410.0,205.91867065429688,0.0,19.9196891784668,1.0,283.1499938964844,283.2945861816406,298.38433837890625,298.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,37673.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2179131507873535,0.3974677622318268,4.422301191908673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.24652099609375,0.0,31.91694068908692,1895.4371337890625,0.0,0.0,0.3192823231220245,1.0,0.0,3.0,1.0,0.0
17681220,300.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.3787904381752014,1.0,0.0006699723890051,300.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.3787904381752014,1.0,0.0007055131718516,300.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.3787904381752014,1.0,0.0005210896488279,300.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.3787904381752014,1.0,0.0007055131718516,299.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.3787904381752014,1.0,0.0033466508612036,284.4338073730469,284.95001220703125,304.902587890625,297.7850036621094,305.146240234375,305.02569580078125,283.15264892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384399197995,0.0035692248493433,0.0035692150704562,-0.0255762636661529,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1470267325639724,410.0,172.65658569335938,0.0,19.91973876953125,1.0,283.1495361328125,283.3153381347656,298.3460693359375,298.3718566894531,293.1499938964844,293.1499938964844,283.1499938964844,32576.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,7.707843178650364e-05,0.3721129596233368,1.461635391712679e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.376033306121826,0.0,25.22442054748535,1895.4371337890625,0.0,0.0,0.2976943254470825,1.0,0.0,3.0,1.0,0.0
17681280,300.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.3787901103496551,1.0,0.0006699741934426,300.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.3787901103496551,1.0,0.0007055150927044,300.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.3787901103496551,1.0,0.0005210910458117,300.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.3787901103496551,1.0,0.0007055150927044,299.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.3787901103496551,1.0,0.0033466597087681,284.3871154785156,284.95001220703125,304.8767395019531,297.7657775878906,305.13037109375,305.0011291503906,283.1542358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384548209607,0.0035692322999238,0.0035692222882062,-0.0259816478937864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1504271924495697,410.0,171.30905151367188,0.0,19.91979217529297,1.0,283.1493225097656,283.3153381347656,298.3026733398437,298.32598876953125,293.1499938964844,293.1499938964844,283.1499938964844,29643.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6430332582094707e-05,0.4188122749328613,5.011973908813916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.054123368114233,0.0,25.984851837158203,1895.4371337890625,0.0,0.0,0.2849227786064148,1.0,0.0,3.0,1.0,0.0
17681340,300.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.3787897527217865,1.0,0.000669976172503,300.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.3787897527217865,1.0,0.0007055171881802,300.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.3787897527217865,1.0,0.0005210925592109,300.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.3787897527217865,1.0,0.0007055171881802,299.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.3787897527217865,1.0,0.0033466697204858,284.3415832519531,284.95001220703125,304.8507385253906,297.7464904785156,305.1138916015625,304.97589111328125,283.15655517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384715847671,0.003569240681827,0.0035692306701093,-0.0264379512518644,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1542548984289169,410.0,170.7544403076172,0.0,19.91985321044922,1.0,283.1491394042969,283.3153381347656,298.26043701171875,298.2826843261719,293.1499938964844,293.1499938964844,283.1499938964844,27448.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.437751209072303e-05,0.4456433355808258,4.622698708198203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0298204030841588,0.0,25.720144271850582,1895.4371337890625,0.0,0.0,0.2796276211738586,1.0,0.0,3.0,1.0,0.0
17681400,300.578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.3787893652915954,1.0,0.0006699783261865,300.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.3787893652915954,1.0,0.000705519458279,300.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.3787893652915954,1.0,0.0005210942472331,300.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.3787893652915954,1.0,0.000705519458279,299.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.3787893652915954,1.0,0.003346680663526,284.2972717285156,284.95001220703125,304.8246459960937,297.72723388671875,305.0968017578125,304.95001220703125,283.1597595214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384902112185,0.0035692502278834,0.0035692399833351,-0.0269470866769552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1585258990526199,410.0,170.46682739257812,0.0,19.91991806030273,1.0,283.1490173339844,283.3153381347656,298.2200012207031,298.2413024902344,293.1499938964844,293.1499938964844,283.1499938964844,26506.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.354081698285881e-05,0.4647055566310882,4.464036291226131e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0360092967748642,0.0,25.981698989868164,1895.4371337890625,0.0,0.0,0.2735518515110016,1.0,0.0,3.0,1.0,0.0
17681460,300.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.378788948059082,1.0,0.0006699807127006,300.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.378788948059082,1.0,0.0007055219612084,300.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.378788948059082,1.0,0.0005210961098782,300.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.378788948059082,1.0,0.0007055219612084,299.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.378788948059082,1.0,0.0033466925378888,284.25421142578125,284.95001220703125,304.7984924316406,297.7080078125,305.07916259765625,304.92352294921875,283.16387939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385107003152,0.0035692607052624,0.0035692502278834,-0.0275111477822065,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1632578670978546,410.0,170.2425537109375,0.0,19.91999053955078,1.0,283.1488647460937,283.3153686523437,298.1812438964844,298.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,25341.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.250577563245315e-05,0.4745966792106628,4.267761816688365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0411214716732502,0.0,25.43303108215332,1895.4371337890625,0.0,0.0,0.2715537846088409,1.0,0.0,3.0,1.0,0.0
17681520,300.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.378788411617279,1.0,0.0006699836230836,300.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.378788411617279,1.0,0.0007055250462144,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.378788411617279,1.0,0.000521098379977,300.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.378788411617279,1.0,0.0007055250462144,299.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.378788411617279,1.0,0.0033467069733887,284.2123718261719,284.95001220703125,304.7723388671875,297.6888732910156,305.0610046386719,304.8965148925781,283.1690979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385339833796,0.0035692723467946,0.0035692616365849,-0.0281447675079107,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1685735583305359,410.0,170.00828552246094,0.0,19.92007827758789,1.0,283.14874267578125,283.3153686523437,298.1440124511719,298.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,24916.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2128067939775065e-05,0.4831825494766235,4.196137252769627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0466174781322479,0.0,25.5008602142334,1895.4371337890625,0.0,0.0,0.2671275436878204,1.0,0.0,3.0,1.0,0.0
17681580,300.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.3787877559661865,1.0,0.0006699872901663,300.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.3787877559661865,1.0,0.00070552888792,300.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.3787877559661865,1.0,0.0005211012321524,300.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.3787877559661865,1.0,0.00070552888792,299.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.3787877559661865,1.0,0.0033467251341789,284.1717834472656,284.95001220703125,304.7462158203125,297.669921875,305.0423583984375,304.8689880371094,283.1754455566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385614573955,0.0035692860838025,0.0035692751407623,-0.0288911182433366,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1748352944850921,410.0,169.7376708984375,0.0,19.92018699645996,1.0,283.14862060546875,283.3153686523437,298.10821533203125,298.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,24023.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.133565067197196e-05,0.4860723912715912,4.04587143952237e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0507557280361652,0.0,24.77426719665528,1895.4371337890625,0.0,0.0,0.2658519446849823,1.0,0.0,3.0,1.0,0.0
17681640,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371276855469,0.378786951303482,1.0,0.0006699917139485,300.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371276855469,0.378786951303482,1.0,0.0007055335445329,300.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371276855469,0.378786951303482,1.0,0.0005211046664044,300.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371276855469,0.378786951303482,1.0,0.0007055335445329,299.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371276855469,0.378786951303482,1.0,0.0033467472530901,284.1324768066406,284.95001220703125,304.72021484375,297.651123046875,305.02325439453125,304.8409423828125,283.1830139160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385945193469,0.0035693028476089,0.0035692914389073,-0.0297885816544294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1823653131723404,410.0,169.42510986328125,0.0,19.92032051086425,1.0,283.14849853515625,283.3153991699219,298.0737609863281,298.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,23729.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1073930838610977e-05,0.4903683960437774,3.996241542975759e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0554943680763244,0.0,24.711997985839844,1895.4371337890625,0.0,0.0,0.2617460787296295,1.0,0.0,3.0,1.0,0.0
17681700,300.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30133056640625,0.3787859976291656,1.0,0.0006699968944303,300.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30133056640625,0.3787859976291656,1.0,0.000705539016053,300.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30133056640625,0.3787859976291656,1.0,0.0005211087409406,300.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30133056640625,0.3787859976291656,1.0,0.000705539016053,299.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30133056640625,0.3787859976291656,1.0,0.0033467733301222,284.0944519042969,284.95001220703125,304.6943664550781,297.632568359375,305.0036926269531,304.8124084472656,283.1918640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138633634895,0.0035693228710442,0.0035693109966814,-0.0308641362935304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1913902759552002,410.0,169.07107543945312,0.0,19.92047691345215,1.0,283.1484069824219,283.3153991699219,298.04052734375,298.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,22907.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0344486983958632e-05,0.490312784910202,3.857917674557343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0586700700223445,0.0,23.88347625732422,1895.4371337890625,0.0,0.0,0.2605372071266174,1.0,0.0,3.0,1.0,0.0
17681760,300.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.3787849247455597,1.0,0.0006700028898194,300.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.3787849247455597,1.0,0.0007055453024804,300.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.3787849247455597,1.0,0.0005211133393459,300.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.3787849247455597,1.0,0.0007055453024804,299.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.3787849247455597,1.0,0.0033468031324446,284.0577392578125,284.95001220703125,304.668701171875,297.6142578125,304.9837951660156,304.7833557128906,283.2020568847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386802010238,0.0035693463869392,0.0035693340469151,-0.0321331545710563,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2020395994186401,410.0,168.679931640625,0.0,19.92065620422364,1.0,283.1482849121094,283.3154296875,298.00848388671875,298.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,22641.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0107534510316327e-05,0.4928933382034302,3.8129842707713973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0626668110489845,0.0,23.74871826171875,1895.4371337890625,0.0,0.0,0.2564359009265899,1.0,0.0,3.0,1.0,0.0
17681820,300.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.3787837326526642,1.0,0.0006700095254927,300.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.3787837326526642,1.0,0.0007055522873997,300.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.3787837326526642,1.0,0.0005211185198277,300.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.3787837326526642,1.0,0.0007055522873997,299.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.3787837326526642,1.0,0.003346836194396,284.0223083496094,284.95001220703125,304.643310546875,297.5963134765625,304.9635009765625,304.7538757324219,283.213623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387342177331,0.0035693733952939,0.0035693608224391,-0.0335999019443988,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2143496870994568,410.0,168.25494384765625,0.0,19.920854568481445,1.0,283.148193359375,283.3154602050781,297.9775085449219,297.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,21838.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.939455432875548e-05,0.4916032254695892,3.677782091458109e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0649445876479148,0.0,22.87299156188965,1895.4371337890625,0.0,0.0,0.2551522254943847,1.0,0.0,3.0,1.0,0.0
