time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681880,300.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.3787824213504791,1.0,0.0006700167432427,300.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.3787824213504791,1.0,0.0007055598543956,300.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.3787824213504791,1.0,0.0005211241077631,300.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.3787824213504791,1.0,0.0007055598543956,299.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.3787824213504791,1.0,0.0033468722831457,283.9881896972656,284.95001220703125,304.61822509765625,297.5787048339844,304.94293212890625,304.7240600585937,283.2265930175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387952193617,0.0035694043617695,0.0035693908575922,-0.0352585203945636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2282720506191253,410.0,167.80125427246094,0.0,19.921072006225582,1.0,283.1481018066406,283.3154602050781,297.9476013183594,297.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,21573.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.915961183840409e-05,0.4935435950756073,3.633230055786335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0682576224207878,0.0,22.7025089263916,1895.4371337890625,0.0,0.0,0.2509975135326385,1.0,0.0,3.0,1.0,0.0
17681940,300.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3787810206413269,1.0,0.0006700244266539,300.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3787810206413269,1.0,0.0007055680034682,300.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3787810206413269,1.0,0.0005211301031522,300.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3787810206413269,1.0,0.0007055680034682,299.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3787810206413269,1.0,0.0033469107002019,283.95538330078125,284.95001220703125,304.593505859375,297.5614929199219,304.9220886230469,304.6940002441406,283.2409973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388627402484,0.0035694383550435,0.0035694241523742,-0.0370943695306777,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2436846196651458,410.0,167.32171630859375,0.0,19.92130279541016,1.0,283.14801025390625,283.31549072265625,297.91864013671875,297.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20776.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8452074073138647e-05,0.4917114973068237,3.499059765890713e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0697235390543937,0.0,21.808746337890625,1895.4371337890625,0.0,0.0,0.2496163696050644,1.0,0.0,3.0,1.0,0.0
17682000,300.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.3787795603275299,1.0,0.0006700324593111,300.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.3787795603275299,1.0,0.000705576443579,300.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.3787795603275299,1.0,0.0005211363313719,300.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.3787795603275299,1.0,0.000705576443579,299.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.3787795603275299,1.0,0.0033469507470726,283.92388916015625,284.95001220703125,304.5691833496094,297.5447692871094,304.9010314941406,304.6639099121094,283.2568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389358490705,0.0035694753751158,0.0035694604739546,-0.0390855558216571,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.260404497385025,410.0,166.8209686279297,0.0,19.921545028686523,1.0,283.1479187011719,283.3155212402344,297.8906555175781,297.9053955078125,293.1499938964844,293.1499938964844,283.1499938964844,20508.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8213677321909927e-05,0.4934533536434173,3.453852872106755e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0724204182624816,0.0,21.62065315246582,1895.4371337890625,0.0,0.0,0.2454020828008651,1.0,0.0,3.0,1.0,0.0
17682060,300.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.3787780702114105,1.0,0.0006700406665913,300.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.3787780702114105,1.0,0.0007055851165205,300.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.3787780702114105,1.0,0.0005211427342146,300.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.3787780702114105,1.0,0.0007055851165205,299.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.3787780702114105,1.0,0.0033469919580966,283.89373779296875,284.95001220703125,304.5453491210937,297.52850341796875,304.8797607421875,304.6339416503906,283.27410888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390136145055,0.003569514490664,0.0035694988910108,-0.0412045940756797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2782018184661865,410.0,166.30111694335938,0.0,19.92179298400879,1.0,283.1478271484375,283.3155212402344,297.8635559082031,297.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,19716.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7509930330561474e-05,0.4913287758827209,3.3204014082514893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0731646865606308,0.0,20.72197532653809,1895.4371337890625,0.0,0.0,0.2439234107732772,1.0,0.0,3.0,1.0,0.0
17682120,300.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.3787765800952911,1.0,0.0006700489902868,300.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.3787765800952911,1.0,0.0007055938476696,300.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.3787765800952911,1.0,0.000521149195265,300.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.3787765800952911,1.0,0.0007055938476696,299.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.3787765800952911,1.0,0.0033470334019511,283.86492919921875,284.95001220703125,304.52203369140625,297.5128173828125,304.8583679199219,304.6043701171875,283.2928161621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390951052308,0.0035695557016879,0.0035695391707122,-0.0434200465679168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2968133687973022,410.0,165.7662353515625,0.0,19.922042846679688,1.0,283.1477355957031,283.3155517578125,297.8373413085937,297.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726730442896951e-05,0.4930440485477447,3.274392475910437e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0753116905689239,0.0,20.524274826049805,1895.4371337890625,0.0,0.0,0.2396523803472519,1.0,0.0,3.0,1.0,0.0
17682180,300.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.3787750899791717,1.0,0.0006700572557747,300.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.3787750899791717,1.0,0.0007056025788187,300.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.3787750899791717,1.0,0.0005211556563153,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.3787750899791717,1.0,0.0007056025788187,299.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.3787750899791717,1.0,0.0033470748458057,283.83746337890625,284.95001220703125,304.499267578125,297.4976806640625,304.8368835449219,304.57537841796875,283.3129577636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391784586012,0.003569598076865,0.0035695806145668,-0.0456981174647808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3159560561180115,410.0,165.21780395507812,0.0,19.92229080200196,1.0,283.1476745605469,283.3155822753906,297.8119812011719,297.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18655.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6567624697927386e-05,0.4907124638557434,3.141712421900894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0754152685403823,0.0,19.626527786254883,1895.4371337890625,0.0,0.0,0.2380762547254562,1.0,0.0,3.0,1.0,0.0
17682240,300.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.3787736296653747,1.0,0.0006700653466396,300.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.3787736296653747,1.0,0.0007056110771372,300.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.3787736296653747,1.0,0.0005211619427427,300.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.3787736296653747,1.0,0.0007056110771372,299.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.3787736296653747,1.0,0.0033471151255071,283.81134033203125,284.95001220703125,304.4771423339844,297.48321533203125,304.8153076171875,304.547119140625,283.33447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392632089555,0.0035696409177035,0.0035696225240826,-0.0480041615664958,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3353393971920013,410.0,164.65948486328125,0.0,19.92253303527832,1.0,283.1476135253906,283.3155822753906,297.78741455078125,297.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18377.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6320782378898002e-05,0.4924664199352264,3.094903619407091e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0770701840519905,0.0,19.42228507995605,1895.4371337890625,0.0,0.0,0.2367491871118545,1.0,0.0,3.0,1.0,0.0
17682300,300.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.3787722289562225,1.0,0.0006700731464661,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.3787722289562225,1.0,0.0007056192844174,300.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.3787722289562225,1.0,0.0005211679963395,300.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.3787722289562225,1.0,0.0007056192844174,299.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.3787722289562225,1.0,0.0033471542410552,283.7865905761719,284.95001220703125,304.4556579589844,297.4693908691406,304.7937316894531,304.51983642578125,283.3573608398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393479593098,0.0035696835257112,0.0035696644335985,-0.0503039844334125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3546762764453888,410.0,164.0939178466797,0.0,19.92276763916016,1.0,283.14752197265625,283.31561279296875,297.7637023925781,297.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18212.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617462476133369e-05,0.4942658543586731,3.067188159271844e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0790877938270568,0.0,19.332908630371094,1895.4371337890625,0.0,0.0,0.236009195446968,1.0,0.0,3.0,1.0,0.0
17682360,300.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787708878517151,1.0,0.0006700805970467,300.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787708878517151,1.0,0.0007056271424517,300.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787708878517151,1.0,0.0005211737588979,300.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787708878517151,1.0,0.0007056271424517,299.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787708878517151,1.0,0.0033471912611275,283.76318359375,284.95001220703125,304.4349365234375,297.456298828125,304.7721862792969,304.4935913085937,283.3816223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394313126802,0.0035697256680577,0.0035697056446224,-0.0525652393698692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3736948668956756,410.0,163.52252197265625,0.0,19.922990798950195,1.0,283.1474609375,283.31561279296875,297.74078369140625,297.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18116.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6089523342088796e-05,0.495805561542511,3.051050080984941e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0812992975115776,0.0,19.301252365112305,1895.4371337890625,0.0,0.0,0.2356093525886535,1.0,0.0,3.0,1.0,0.0
17682420,300.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.3787696361541748,1.0,0.0006700875237584,300.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.3787696361541748,1.0,0.0007056344766169,300.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.3787696361541748,1.0,0.000521179230418,300.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.3787696361541748,1.0,0.0007056344766169,299.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.3787696361541748,1.0,0.0033472259528934,283.7411804199219,284.95001220703125,304.4149780273437,297.4439697265625,304.750732421875,304.4685363769531,283.4071960449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395118720829,0.0035697664134204,0.0035697454586625,-0.0547581240534782,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3921443819999695,410.0,162.94712829589844,0.0,19.923200607299805,1.0,283.1473999023437,283.3156433105469,297.7186889648437,297.7303161621094,293.1499938964844,293.1499938964844,283.1499938964844,18061.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.604081626283005e-05,0.4970270693302154,3.04181403372808e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0836079493165016,0.0,19.297325134277344,1895.4371337890625,0.0,0.0,0.235402449965477,1.0,0.0,3.0,1.0,0.0
17682480,300.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.3787684738636017,1.0,0.0006700939848087,300.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.3787684738636017,1.0,0.0007056412287056,300.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.3787684738636017,1.0,0.0005211842362768,300.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.3787684738636017,1.0,0.0007056412287056,299.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.3787684738636017,1.0,0.0033472583163529,283.7204895019531,284.95001220703125,304.3958435058594,297.43243408203125,304.7293701171875,304.44464111328125,283.4340515136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395891718566,0.0035698052961379,0.003569783642888,-0.0568563528358936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4098032116889953,410.0,162.36849975585938,0.0,19.92339515686035,1.0,283.1473388671875,283.315673828125,297.6973571777344,297.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,18030.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601321309863124e-05,0.4979501664638519,3.03657950563932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0859522596001625,0.0,19.304771423339844,1895.4371337890625,0.0,0.0,0.2353002429008484,1.0,0.0,3.0,1.0,0.0
17682540,300.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.3787674009799957,1.0,0.0006700998637825,300.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.3787674009799957,1.0,0.0007056474569253,300.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.3787674009799957,1.0,0.0005211887764744,300.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.3787674009799957,1.0,0.0007056474569253,299.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.3787674009799957,1.0,0.003347287653014,283.701171875,284.95001220703125,304.3775939941406,297.4217529296875,304.70819091796875,304.42205810546875,283.4621276855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396622806787,0.0035698423162102,0.0035698199644684,-0.05883764103055,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4264832735061645,410.0,161.79010009765625,0.0,19.923572540283203,1.0,283.1472473144531,283.3157043457031,297.67681884765625,297.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,18014.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998410162865184e-05,0.4986147880554199,3.0337727772653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0882964953780174,0.0,19.31590843200684,1895.4371337890625,0.0,0.0,0.2352565377950668,1.0,0.0,3.0,1.0,0.0
17682600,300.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787664473056793,1.0,0.0006701052188873,300.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787664473056793,1.0,0.0007056530448608,300.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787664473056793,1.0,0.0005211929092183,300.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787664473056793,1.0,0.0007056530448608,299.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787664473056793,1.0,0.0033473141957074,283.6832275390625,284.95001220703125,304.3602905273437,297.4119873046875,304.68719482421875,304.4007568359375,283.4914245605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397302672266,0.0035698765423148,0.0035698534920811,-0.0606842041015625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4420339167118072,410.0,161.2119140625,0.0,19.923730850219727,1.0,283.1471862792969,283.3157043457031,297.6571044921875,297.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990633983165026e-05,0.4990834593772888,3.0322979912601744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.090617261826992,0.0,19.32680892944336,1895.4371337890625,0.0,0.0,0.235241413116455,1.0,0.0,3.0,1.0,0.0
17682660,300.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787656128406524,1.0,0.0006701098755002,300.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787656128406524,1.0,0.0007056579925119,300.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787656128406524,1.0,0.000521196576301,300.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787656128406524,1.0,0.0007056579925119,299.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787656128406524,1.0,0.0033473377116024,283.66668701171875,284.95001220703125,304.3439636230469,297.4031677246094,304.6664733886719,304.3807678222656,283.5218811035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397926658391,0.0035699082072824,0.0035698844585567,-0.06238254904747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4563406407833099,410.0,160.63670349121094,0.0,19.923871994018555,1.0,283.1471252441406,283.31573486328125,297.63818359375,297.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18001.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986910511855967e-05,0.49940225481987,3.031591904595343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0929014831781387,0.0,19.33601951599121,1895.4371337890625,0.0,0.0,0.2352403551340103,1.0,0.0,3.0,1.0,0.0
17682720,300.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.3787648677825928,1.0,0.0006701140082441,300.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.3787648677825928,1.0,0.0007056622998788,300.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.3787648677825928,1.0,0.0005211997777223,300.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.3787648677825928,1.0,0.0007056622998788,299.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.3787648677825928,1.0,0.003347358200699,283.6514892578125,284.95001220703125,304.32867431640625,297.39532470703125,304.64605712890625,304.3620910644531,283.553466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398494765162,0.0035699368454515,0.0035699126310646,-0.0639236271381378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4693261981010437,410.0,160.0644073486328,0.0,19.92399406433105,1.0,283.1470642089844,283.3157653808594,297.6201171875,297.629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985257050488144e-05,0.4996174275875091,3.0312782991169533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951429829001426,0.0,19.34322738647461,1895.4371337890625,0.0,0.0,0.2352447062730789,1.0,0.0,3.0,1.0,0.0
17682780,300.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.3787642419338226,1.0,0.0006701175007037,300.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.3787642419338226,1.0,0.0007056660251691,300.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.3787642419338226,1.0,0.0005212025134824,300.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.3787642419338226,1.0,0.0007056660251691,299.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.3787642419338226,1.0,0.0033473756629973,283.6376647949219,284.95001220703125,304.3144836425781,297.3885192871094,304.6260070800781,304.3447570800781,283.5861511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399002335965,0.003569962689653,0.0035699377767741,-0.0653022080659866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4809456169605255,410.0,159.49761962890625,0.0,19.92409896850586,1.0,283.1470031738281,283.3157958984375,297.60284423828125,297.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984704077709466e-05,0.4997580945491791,3.0311734025567653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0973380580544471,0.0,19.348546981811523,1895.4371337890625,0.0,0.0,0.2352506667375564,1.0,0.0,3.0,1.0,0.0
17682840,300.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017578125,0.378763735294342,1.0,0.0006701204692944,300.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017578125,0.378763735294342,1.0,0.0007056691101752,300.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017578125,0.378763735294342,1.0,0.0005212047835811,300.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017578125,0.378763735294342,1.0,0.0007056691101752,299.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017578125,0.378763735294342,1.0,0.0033473905641585,283.6252136230469,284.95001220703125,304.3014221191406,297.3827819824219,304.6063232421875,304.3287353515625,283.619873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399449370801,0.0035699852742254,0.0035699598956853,-0.0665165856480598,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.491183340549469,410.0,158.9363250732422,0.0,19.92418670654297,1.0,283.1469116210937,283.3157958984375,297.5864562988281,297.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984636775101535e-05,0.4998504221439361,3.031160663181237e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0994873121380806,0.0,19.352378845214844,1895.4371337890625,0.0,0.0,0.2352563142776489,1.0,0.0,3.0,1.0,0.0
17682900,300.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.3787633180618286,1.0,0.0006701228558085,300.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.3787633180618286,1.0,0.0007056716713123,300.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.3787633180618286,1.0,0.0005212066462263,300.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.3787633180618286,1.0,0.0007056716713123,299.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.3787633180618286,1.0,0.0033474024385213,283.6141357421875,284.95001220703125,304.2895812988281,297.378173828125,304.5871276855469,304.3140563964844,283.65460205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399840526282,0.0035700048319995,0.003569978987798,-0.0675676390528678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5000460743904114,410.0,158.3829345703125,0.0,19.924259185791016,1.0,283.1468505859375,283.3158264160156,297.5709228515625,297.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984795027179644e-05,0.499908298254013,3.031190749791524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015906929969787,0.0,19.355016708374023,1895.4371337890625,0.0,0.0,0.2352610528469085,1.0,0.0,3.0,1.0,0.0
17682960,300.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.3787629902362823,1.0,0.0006701247184537,300.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.3787629902362823,1.0,0.0007056735921651,300.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.3787629902362823,1.0,0.0005212081014178,300.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.3787629902362823,1.0,0.0007056735921651,299.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.3787629902362823,1.0,0.0033474117517471,283.6044311523437,284.95001220703125,304.2789611816406,297.3747253417969,304.5683898925781,304.3007507324219,283.6903076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400166489183,0.0035700213629752,0.0035699952859431,-0.0684582293033599,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.507557213306427,410.0,157.838134765625,0.0,19.924314498901367,1.0,283.14678955078125,283.3158569335937,297.5563049316406,297.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985011486918665e-05,0.4999445378780365,3.031231678423535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.103650152683258,0.0,19.356800079345703,1895.4371337890625,0.0,0.0,0.2352646887302398,1.0,0.0,3.0,1.0,0.0
17683020,300.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.3787627518177032,1.0,0.0006701261154375,300.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.3787627518177032,1.0,0.0007056750473566,300.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.3787627518177032,1.0,0.0005212092073634,300.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.3787627518177032,1.0,0.0007056750473566,299.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.3787627518177032,1.0,0.0033474185038357,283.5960693359375,284.95001220703125,304.2696533203125,297.3724670410156,304.5502014160156,304.288818359375,283.7268981933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140043657273,0.0035700350999832,0.0035700087901204,-0.0691923275589943,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.513749361038208,410.0,157.30233764648438,0.0,19.924354553222656,1.0,283.146728515625,283.3158874511719,297.5425720214844,297.5498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985215213731863e-05,0.499967098236084,3.0312704386512013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1056684702634811,0.0,19.35799217224121,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
17683080,300.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.3787626028060913,1.0,0.0006701269303448,300.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.3787626028060913,1.0,0.0007056759786792,300.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.3787626028060913,1.0,0.0005212098476476,300.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.3787626028060913,1.0,0.0007056759786792,299.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.3787626028060913,1.0,0.003347422927618,283.58905029296875,284.95001220703125,304.2616882324219,297.3714904785156,304.5326232910156,304.2782897949219,283.764404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400655433535,0.0035700460430234,0.0035700192674994,-0.0697741135954856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5186574459075928,410.0,156.77694702148438,0.0,19.924379348754883,1.0,283.14666748046875,283.31591796875,297.5297546386719,297.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.4999811053276062,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1076480969786644,0.0,19.358781814575195,1895.4371337890625,0.0,0.0,0.2352692931890487,1.0,0.0,3.0,1.0,0.0
17683140,300.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.3787625432014465,1.0,0.0006701273377984,300.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.3787625432014465,1.0,0.0007056763279251,300.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.3787625432014465,1.0,0.000521210138686,300.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.3787625432014465,1.0,0.0007056763279251,299.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.3787625432014465,1.0,0.0033474247902631,283.5834045410156,284.95001220703125,304.2550964355469,297.371826171875,304.5156555175781,304.2691955566406,283.802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400813758373,0.0035700539592653,0.0035700271837413,-0.0702071711421012,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5223111510276794,410.0,156.2638397216797,0.0,19.924388885498047,1.0,283.1465759277344,283.3159484863281,297.5179443359375,297.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999892711639404,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095905154943466,0.0,19.359281539916992,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
17683200,300.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.3787625730037689,1.0,0.0006701272213831,300.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.3787625730037689,1.0,0.0007056762115098,300.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.3787625730037689,1.0,0.0005212100804783,300.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.3787625730037689,1.0,0.0007056762115098,299.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.3787625730037689,1.0,0.0033474243246018,283.5791015625,284.95001220703125,304.25,297.3735046386719,304.4993896484375,304.26153564453125,283.84185791015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400920860469,0.0035700593143701,0.0035700325388461,-0.0704943463206291,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5247343182563782,410.0,155.76307678222656,0.0,19.92438507080078,1.0,283.1465148925781,283.31597900390625,297.507080078125,297.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.499994158744812,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1114989444613456,0.0,19.359601974487305,1895.4371337890625,0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
17683260,300.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.378762423992157,1.0,0.0006701280362904,300.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.378762423992157,1.0,0.0007056770846247,300.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.378762423992157,1.0,0.0005212106625549,300.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.378762423992157,1.0,0.0007056770846247,299.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.378762423992157,1.0,0.0033474282827228,283.5761413574219,284.95001220703125,304.245849609375,297.37603759765625,304.4838562011719,304.2553100585937,283.8817749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401000022888,0.0035700635053217,0.003570036496967,-0.0707082003355026,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5265387892723083,410.0,155.27488708496094,0.0,19.924406051635746,1.0,283.1464538574219,283.3160095214844,297.49725341796875,297.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999969005584717,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1133748963475227,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
17683320,300.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.3787623047828674,1.0,0.0006701288511976,300.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.3787623047828674,1.0,0.0007056779577396,300.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.3787623047828674,1.0,0.0005212113028392,300.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.3787623047828674,1.0,0.0007056779577396,299.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.3787623047828674,1.0,0.0033474322408437,283.5744934082031,284.95001220703125,304.2421569824219,297.37896728515625,304.4690246582031,304.2500915527344,283.9223937988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401079185307,0.0035700674634426,0.003570040455088,-0.0709244161844253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5283632874488831,410.0,155.42625427246094,0.0,19.924428939819336,1.0,283.1463928222656,283.3160400390625,297.48834228515625,297.4930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984800815582,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1152209863066673,0.0,19.359920501708984,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17683380,300.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.3787621557712555,1.0,0.0006701296661049,300.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.3787621557712555,1.0,0.0007056787726469,300.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.3787621557712555,1.0,0.0005212119431234,300.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.3787621557712555,1.0,0.0007056787726469,299.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.3787621557712555,1.0,0.0033474364317953,283.5741577148437,284.95001220703125,304.2389221191406,297.3822631835937,304.45489501953125,304.24566650390625,283.9637451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401158347725,0.0035700714215636,0.0035700444132089,-0.0711418762803077,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.530198335647583,410.0,155.85757446289062,0.0,19.92445182800293,1.0,283.14630126953125,283.3160705566406,297.4803466796875,297.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1170392036437988,0.0,19.35999298095703,1895.4371337890625,0.0,0.0,0.2352727353572845,1.0,0.0,3.0,1.0,0.0
17683440,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990051269531,0.3787620365619659,1.0,0.0006701304810121,300.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990051269531,0.3787620365619659,1.0,0.0007056796457618,300.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990051269531,0.3787620365619659,1.0,0.0005212125834077,300.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990051269531,0.3787620365619659,1.0,0.0007056796457618,300.0,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990051269531,0.3787620365619659,1.0,0.0033474403899163,283.5751037597656,284.95001220703125,304.2360534667969,297.38592529296875,304.44146728515625,304.24188232421875,284.0057678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401237510144,0.0035700756125152,0.0035700483713299,-0.0713598653674125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5320379734039307,410.0,155.82449340820312,0.0,19.924474716186523,1.0,283.146240234375,283.31610107421875,297.4732360839844,297.4769897460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1188328340649604,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17683500,300.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951904296875,0.378761887550354,1.0,0.0006701312377117,300.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951904296875,0.378761887550354,1.0,0.0007056804606691,300.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951904296875,0.378761887550354,1.0,0.000521213223692,300.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951904296875,0.378761887550354,1.0,0.0007056804606691,300.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951904296875,0.378761887550354,1.0,0.0033474443480372,283.577392578125,284.95001220703125,304.2336120605469,297.3899230957031,304.4286804199219,304.23858642578125,284.0484619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401321329176,0.0035700795706361,0.0035700523294508,-0.0715777203440666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5338765382766724,410.0,155.5877685546875,0.0,19.92449760437012,1.0,283.14617919921875,283.3161315917969,297.4669189453125,297.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1206032112240791,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17683560,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.378761738538742,1.0,0.000670132052619,300.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.378761738538742,1.0,0.000705681333784,300.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.378761738538742,1.0,0.0005212138057686,300.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.378761738538742,1.0,0.000705681333784,300.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.378761738538742,1.0,0.0033474483061581,283.5809326171875,284.95001220703125,304.2315368652344,297.39422607421875,304.41656494140625,304.2357788085937,284.0917663574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401400491595,0.0035700837615877,0.0035700562875717,-0.0717947632074356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5357083082199097,410.0,155.27406311035156,0.0,19.92452049255371,1.0,283.1461181640625,283.316162109375,297.46142578125,297.46435546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223517060279846,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17683620,300.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.3787616193294525,1.0,0.0006701328093186,300.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.3787616193294525,1.0,0.0007056821486912,301.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.3787616193294525,1.0,0.0005212143878452,300.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.3787616193294525,1.0,0.0007056821486912,300.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.3787616193294525,1.0,0.0033474522642791,283.58575439453125,284.95001220703125,304.2298278808594,297.3988647460937,304.4050598144531,304.2333984375,284.1356811523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401479654014,0.0035700877197086,0.0035700602456927,-0.0720103606581687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5375279784202576,410.0,154.9254608154297,0.0,19.924543380737305,1.0,283.14605712890625,283.3161926269531,297.4566650390625,297.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1240791231393814,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17683680,300.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.3787615001201629,1.0,0.0006701335660181,300.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.3787615001201629,1.0,0.0007056829053908,301.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.3787615001201629,1.0,0.0005212150281295,300.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.3787615001201629,1.0,0.0007056829053908,300.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.3787615001201629,1.0,0.0033474559895694,283.5918273925781,284.95001220703125,304.2284851074219,297.40380859375,304.3941955566406,304.2314147949219,284.18017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401558816432,0.0035700916778296,0.0035700642038136,-0.0722238942980766,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5393303632736206,410.0,154.56008911132812,0.0,19.924564361572266,1.0,283.1459655761719,283.31622314453125,297.45263671875,297.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1257863789796829,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17683740,300.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.378761351108551,1.0,0.0006701343227177,300.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.378761351108551,1.0,0.0007056837202981,301.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.378761351108551,1.0,0.0005212156102061,300.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.378761351108551,1.0,0.0007056837202981,300.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.378761351108551,1.0,0.0033474597148597,283.5991516113281,284.95001220703125,304.2274475097656,297.40899658203125,304.3839111328125,304.22979736328125,284.2251892089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401633322238,0.0035700956359505,0.0035700679291039,-0.0724348053336143,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5411105751991272,410.0,154.18556213378906,0.0,19.924585342407227,1.0,283.1459045410156,283.3162536621094,297.44927978515625,297.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274739354848861,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17683800,300.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.3787612318992615,1.0,0.0006701350794173,300.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.3787612318992615,1.0,0.0007056844769977,301.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.3787612318992615,1.0,0.000521216134075,300.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.3787612318992615,1.0,0.0007056844769977,300.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.3787612318992615,1.0,0.00334746344015,283.607666015625,284.95001220703125,304.22674560546875,297.4144897460937,304.3742370605469,304.2285461425781,284.270751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401712484657,0.0035700993612408,0.0035700716543942,-0.0726425051689148,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5428638458251953,410.0,153.80520629882812,0.0,19.924606323242188,1.0,283.1458435058594,283.3162841796875,297.44659423828125,297.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1291427612304687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
