time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683860,300.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967468261719,0.3787611126899719,1.0,0.0006701357779093,300.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967468261719,0.3787611126899719,1.0,0.0007056852336972,301.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967468261719,0.3787611126899719,1.0,0.0005212167161516,300.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967468261719,0.3787611126899719,1.0,0.0007056852336972,300.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967468261719,0.3787611126899719,1.0,0.0033474669326096,283.617431640625,284.95001220703125,304.2263488769531,297.42022705078125,304.3651123046875,304.22760009765625,284.3167724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401786990463,0.0035701033193618,0.0035700753796845,-0.0728464946150779,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5445858240127563,410.0,153.42095947265625,0.0,19.92462730407715,1.0,283.1457824707031,283.3163146972656,297.44451904296875,297.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.130793422460556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683920,300.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.3787609934806824,1.0,0.0006701364764012,300.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.3787609934806824,1.0,0.0007056859903968,301.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.3787609934806824,1.0,0.0005212172400206,300.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.3787609934806824,1.0,0.0007056859903968,300.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.3787609934806824,1.0,0.0033474704250693,283.6283569335937,284.95001220703125,304.22625732421875,297.4262390136719,304.35650634765625,304.2269897460937,284.36328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401861496269,0.0035701070446521,0.0035700791049748,-0.0730462670326232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5462722778320312,410.0,153.033203125,0.0,19.92464637756348,1.0,283.1457214355469,283.3163452148437,297.44305419921875,297.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1324266940355301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683980,300.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.3787608742713928,1.0,0.0006701371748931,300.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.3787608742713928,1.0,0.0007056866888888,301.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.3787608742713928,1.0,0.0005212177638895,300.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.3787608742713928,1.0,0.0007056866888888,300.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.3787608742713928,1.0,0.0033474739175289,283.6404724121094,284.95001220703125,304.2264099121094,297.4324645996094,304.3484802246094,304.2266845703125,284.41021728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401931345462,0.0035701105371117,0.0035700825974345,-0.0732413530349731,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5479192733764648,410.0,152.6427001953125,0.0,19.92466735839844,1.0,283.1456298828125,283.31640625,297.4421691894531,297.4426574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340430974960327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684040,300.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.3787607550621032,1.0,0.0006701378151774,300.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.3787607550621032,1.0,0.0007056873873807,301.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.3787607550621032,1.0,0.0005212182877585,300.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.3787607550621032,1.0,0.0007056873873807,300.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.3787607550621032,1.0,0.0033474769443273,283.6537475585937,284.95001220703125,304.2268371582031,297.4389038085937,304.3409423828125,304.2266540527344,284.4575500488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402005851268,0.003570114262402,0.0035700860898941,-0.0734313204884529,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5495230555534363,410.0,152.2492218017578,0.0,19.924684524536133,1.0,283.14556884765625,283.3164367675781,297.4418334960937,297.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356434077024459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684100,300.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.3787606656551361,1.0,0.000670138397254,300.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.3787606656551361,1.0,0.000705688027665,301.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.3787606656551361,1.0,0.0005212187534198,300.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.3787606656551361,1.0,0.000705688027665,300.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.3787606656551361,1.0,0.0033474802039563,283.66815185546875,284.95001220703125,304.2274780273437,297.445556640625,304.3338928222656,304.2268981933594,284.5052795410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402071043848,0.003570117522031,0.0035700895823538,-0.0736157521605491,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5510802268981934,410.0,151.8534698486328,0.0,19.92470359802246,1.0,283.1455078125,283.31646728515625,297.4419860839844,297.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372280865907669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684160,300.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.3787605464458465,1.0,0.0006701390375383,300.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.3787605464458465,1.0,0.0007056886679492,301.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.3787605464458465,1.0,0.0005212192190811,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.3787605464458465,1.0,0.0007056886679492,300.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.3787605464458465,1.0,0.0033474832307547,283.6836853027344,284.95001220703125,304.2283630371094,297.452392578125,304.3273620605469,304.2273864746094,284.5533752441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402136236429,0.0035701210144907,0.0035700928419828,-0.073794275522232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5525875091552734,410.0,151.45516967773438,0.0,19.92472076416016,1.0,283.1454467773437,283.3164978027344,297.4426574707031,297.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387977302074432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684220,300.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.3787604570388794,1.0,0.0006701396196149,300.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.3787604570388794,1.0,0.0007056892500258,301.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.3787604570388794,1.0,0.0005212196847423,300.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.3787604570388794,1.0,0.0007056892500258,300.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.3787604570388794,1.0,0.0033474860247224,283.7003173828125,284.95001220703125,304.2294616699219,297.4594116210937,304.3212585449219,304.2281188964844,284.6018371582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402201429009,0.0035701242741197,0.0035700958687812,-0.0739665329456329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5540419816970825,410.0,151.05453491210938,0.0,19.92473602294922,1.0,283.1453552246094,283.3165283203125,297.4438171386719,297.4432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403529196977615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684280,300.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.3787603676319122,1.0,0.0006701401434838,300.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.3787603676319122,1.0,0.0007056898321025,301.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.3787603676319122,1.0,0.0005212201504036,300.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.3787603676319122,1.0,0.0007056898321025,300.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.3787603676319122,1.0,0.0033474888186901,283.7180480957031,284.95001220703125,304.2307434082031,297.4665832519531,304.3156433105469,304.22906494140625,284.6506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402261964976,0.0035701273009181,0.0035700988955795,-0.0741321966052055,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5554408431053162,410.0,150.6513214111328,0.0,19.92475318908692,1.0,283.1452941894531,283.3165588378906,297.4454040527344,297.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1418942362070083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684340,300.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.378760278224945,1.0,0.0006701406673528,300.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.378760278224945,1.0,0.0007056904141791,301.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.378760278224945,1.0,0.0005212205578573,300.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.378760278224945,1.0,0.0007056904141791,300.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.378760278224945,1.0,0.0033474913798272,283.7368469238281,284.95001220703125,304.2322082519531,297.4739074707031,304.3104248046875,304.230224609375,284.6996459960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402322500944,0.0035701303277164,0.0035701019223779,-0.0742909610271453,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5567814707756042,410.0,150.24647521972656,0.0,19.924766540527344,1.0,283.1452331542969,283.3166198730469,297.4474182128906,297.4463806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.143421933054924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684400,300.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.3787601888179779,1.0,0.0006701411912217,300.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.3787601888179779,1.0,0.000705690938048,301.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.3787601888179779,1.0,0.0005212209071032,300.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.3787601888179779,1.0,0.000705690938048,300.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.3787601888179779,1.0,0.0033474939409643,283.75665283203125,284.95001220703125,304.2338256835937,297.4813842773437,304.3056640625,304.2315673828125,284.7489929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402378380298,0.0035701331216841,0.0035701047163456,-0.0744425430893898,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5580614805221558,410.0,149.83895874023438,0.0,19.924781799316406,1.0,283.1451721191406,283.316650390625,297.4498596191406,297.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449367403984069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684460,300.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.3787600994110107,1.0,0.000670141656883,300.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.3787600994110107,1.0,0.0007056914037093,301.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.3787600994110107,1.0,0.0005212212563492,300.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.3787600994110107,1.0,0.0007056914037093,300.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.3787600994110107,1.0,0.0033474962692707,283.77752685546875,284.95001220703125,304.235595703125,297.4889831542969,304.30126953125,304.23309326171875,284.7986145019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140242960304,0.0035701356828212,0.0035701072774827,-0.0745866820216178,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.559278666973114,410.0,149.4300537109375,0.0,19.92479515075684,1.0,283.1451110839844,283.3166809082031,297.4526672363281,297.4512023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464387774467468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684520,300.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.3787600398063659,1.0,0.0006701420643366,300.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.3787600398063659,1.0,0.0007056918693706,301.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.3787600398063659,1.0,0.0005212216055952,300.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.3787600398063659,1.0,0.0007056918693706,300.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.3787600398063659,1.0,0.0033474983647465,283.79937744140625,284.95001220703125,304.23748779296875,297.4967041015625,304.2972717285156,304.2347717285156,284.84844970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402480825781,0.0035701382439583,0.0035701098386198,-0.0747231319546699,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5604310035705566,410.0,149.01834106445312,0.0,19.92480659484864,1.0,283.14501953125,283.31671142578125,297.4558410644531,297.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479287892580032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684580,300.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.3787599503993988,1.0,0.0006701424717903,300.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.3787599503993988,1.0,0.0007056923350319,301.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.3787599503993988,1.0,0.0005212219548411,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.3787599503993988,1.0,0.0007056923350319,300.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.3787599503993988,1.0,0.0033475004602223,283.8222351074219,284.95001220703125,304.239501953125,297.5044860839844,304.29364013671875,304.236572265625,284.8985290527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140252739191,0.0035701405722647,0.0035701121669262,-0.0748516619205474,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5615164637565613,410.0,148.60496520996094,0.0,19.92481803894043,1.0,283.1449584960937,283.3167724609375,297.4593811035156,297.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494069397449493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684640,300.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.378759890794754,1.0,0.0006701428792439,300.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.378759890794754,1.0,0.0007056926842778,301.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.378759890794754,1.0,0.0005212222458794,300.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.378759890794754,1.0,0.0007056926842778,300.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.378759890794754,1.0,0.0033475023228675,283.8460388183594,284.95001220703125,304.2416076660156,297.51239013671875,304.29034423828125,304.2384948730469,284.9488220214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402573958039,0.0035701429005712,0.003570114262402,-0.0749720484018325,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5625331401824951,410.0,148.18930053710938,0.0,19.924829483032227,1.0,283.1448974609375,283.3168029785156,297.4632263183594,297.46124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508737355470657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684700,300.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.3787598311901092,1.0,0.0006701432284899,300.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.3787598311901092,1.0,0.0007056930917315,301.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.3787598311901092,1.0,0.0005212224787101,300.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.3787598311901092,1.0,0.0007056930917315,300.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.3787598311901092,1.0,0.0033475041855126,283.87078857421875,284.95001220703125,304.2438049316406,297.5203552246094,304.28741455078125,304.24053955078125,284.9992980957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402615867555,0.003570144996047,0.0035701163578778,-0.0750841125845909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5634796023368835,410.0,147.77200317382812,0.0,19.92483901977539,1.0,283.14483642578125,283.3168334960937,297.4673767089844,297.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523293107748031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684760,300.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.3787598013877868,1.0,0.0006701435195282,300.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.3787598013877868,1.0,0.0007056933827698,301.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.3787598013877868,1.0,0.0005212227697484,300.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.3787598013877868,1.0,0.0007056933827698,300.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.3787598013877868,1.0,0.0033475055824965,283.8964538574219,284.95001220703125,304.2460632324219,297.5283508300781,304.2847900390625,304.24267578125,285.0499572753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402653120458,0.0035701468586921,0.0035701182205229,-0.0751876235008239,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5643538236618042,410.0,147.35264587402344,0.0,19.924848556518555,1.0,283.144775390625,283.31689453125,297.4718322753906,297.46954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153774082660675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684820,300.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.3787597417831421,1.0,0.0006701438105665,300.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.3787597417831421,1.0,0.0007056936738081,301.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.3787597417831421,1.0,0.0005212229443714,300.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.3787597417831421,1.0,0.0007056936738081,300.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.3787597417831421,1.0,0.0033475069794803,283.9230041503906,284.95001220703125,304.2483825683594,297.5364074707031,304.282470703125,304.244873046875,285.10076904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402685716748,0.0035701487213373,0.0035701200831681,-0.0752823874354362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5651541948318481,410.0,146.93121337890625,0.0,19.92485618591309,1.0,283.1446838378906,283.3169250488281,297.4765625,297.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552083641290664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684880,300.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.3787597119808197,1.0,0.0006701440433971,300.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.3787597119808197,1.0,0.0007056939648464,301.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.3787597119808197,1.0,0.000521223177202,300.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.3787597119808197,1.0,0.0007056939648464,300.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.3787597119808197,1.0,0.0033475083764642,283.950439453125,284.95001220703125,304.250732421875,297.54449462890625,304.2804260253906,304.2471618652344,285.1517333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402718313038,0.0035701503511518,0.003570121480152,-0.0753681883215904,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5658788681030273,410.0,146.5074920654297,0.0,19.924861907958984,1.0,283.1446228027344,283.31695556640625,297.4815368652344,297.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156632512807846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684940,300.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.3787596821784973,1.0,0.0006701442762278,300.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.3787596821784973,1.0,0.000705694197677,301.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.3787596821784973,1.0,0.0005212232936173,300.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.3787596821784973,1.0,0.000705694197677,300.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.3787596821784973,1.0,0.0033475093077868,283.978759765625,284.95001220703125,304.2530822753906,297.5526123046875,304.2786560058594,304.2494506835937,285.2028503417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402746252715,0.0035701517481356,0.0035701228771358,-0.0754448845982551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5665267109870911,410.0,146.08203125,0.0,19.924867630004883,1.0,283.1445617675781,283.3170166015625,297.4867553710937,297.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1580465584993362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685000,300.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.3787596523761749,1.0,0.0006701444508507,300.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.3787596523761749,1.0,0.0007056943723,301.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.3787596523761749,1.0,0.0005212234682403,300.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.3787596523761749,1.0,0.0007056943723,300.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.3787596523761749,1.0,0.0033475102391093,284.00787353515625,284.95001220703125,304.2554626464844,297.5606994628906,304.27716064453125,304.2518005371094,285.2540588378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402774192392,0.0035701529122889,0.0035701242741197,-0.0755121558904647,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5670948624610901,410.0,145.65423583984375,0.0,19.92487335205078,1.0,283.1445007324219,283.3170471191406,297.4921875,297.4893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594510078430175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685060,300.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3787596225738525,1.0,0.0006701445672661,300.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3787596225738525,1.0,0.000705694546923,301.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3787596225738525,1.0,0.0005212235846556,300.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3787596225738525,1.0,0.000705694546923,300.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3787596225738525,1.0,0.0033475109376013,284.037841796875,284.95001220703125,304.2578125,297.5688171386719,304.27587890625,304.254150390625,285.3053894042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402792818844,0.0035701540764421,0.0035701252054423,-0.0755699276924133,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5675828456878662,410.0,145.2245330810547,0.0,19.924877166748047,1.0,283.1444091796875,283.3171081542969,297.4978332519531,297.4949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1608457714319229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685120,300.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.3787595927715301,1.0,0.0006701446836814,300.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.3787595927715301,1.0,0.0007056946633383,301.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.3787595927715301,1.0,0.0005212236428633,300.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.3787595927715301,1.0,0.0007056946633383,300.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.3787595927715301,1.0,0.0033475114032626,284.0685729980469,284.95001220703125,304.2601318359375,297.5768737792969,304.2748413085937,304.2565002441406,285.3568115234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402811445295,0.0035701550077646,0.0035701261367648,-0.0756178125739097,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.567987322807312,410.0,144.79248046875,0.0,19.92487907409668,1.0,283.14434814453125,283.317138671875,297.503662109375,297.5006408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1622313112020492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685180,300.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.3787595927715301,1.0,0.000670144741889,300.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.3787595927715301,1.0,0.000705694721546,301.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.3787595927715301,1.0,0.0005212237010709,300.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.3787595927715301,1.0,0.000705694721546,300.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.3787595927715301,1.0,0.0033475118689239,284.10009765625,284.95001220703125,304.2624206542969,297.5848999023437,304.2740173339844,304.2588195800781,285.4083251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402825415134,0.0035701557062566,0.0035701268352568,-0.0756556466221809,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5683068633079529,410.0,144.35841369628906,0.0,19.924880981445312,1.0,283.144287109375,283.3171691894531,297.5096435546875,297.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636076122522354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685240,300.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.3787595927715301,1.0,0.0006701448000967,300.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.3787595927715301,1.0,0.000705694721546,301.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.3787595927715301,1.0,0.0005212237010709,300.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.3787595927715301,1.0,0.000705694721546,300.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.3787595927715301,1.0,0.0033475121017545,284.1323547363281,284.95001220703125,304.2646484375,297.5928955078125,304.2733459472656,304.2611083984375,285.4598999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140283472836,0.0035701561719179,0.0035701273009181,-0.0756830349564552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5685381889343262,410.0,143.92176818847656,0.0,19.924880981445312,1.0,283.14422607421875,283.3172302246094,297.51580810546875,297.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.16497503221035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685300,300.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.3787595927715301,1.0,0.0006701448000967,300.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.3787595927715301,1.0,0.000705694721546,301.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.3787595927715301,1.0,0.0005212237010709,300.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.3787595927715301,1.0,0.000705694721546,300.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.3787595927715301,1.0,0.0033475118689239,284.1653747558594,284.95001220703125,304.26678466796875,297.6007995605469,304.2728881835937,304.26336669921875,285.51153564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402839384973,0.0035701564047485,0.0035701275337487,-0.0756998434662818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5686802268028259,410.0,143.48301696777344,0.0,19.924880981445312,1.0,283.1441650390625,283.3172607421875,297.5220642089844,297.518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1663335263729095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685360,300.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102600097656,0.3787596225738525,1.0,0.000670144741889,300.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102600097656,0.3787596225738525,1.0,0.0007056946633383,301.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102600097656,0.3787596225738525,1.0,0.0005212237010709,300.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102600097656,0.3787596225738525,1.0,0.0007056946633383,300.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102600097656,0.3787596225738525,1.0,0.0033475116360932,284.1990966796875,284.95001220703125,304.26885986328125,297.608642578125,304.2725830078125,304.2655334472656,285.563232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402844041585,0.0035701566375792,0.0035701277665793,-0.0757055655121803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5687285661697388,410.0,143.04183959960938,0.0,19.92487907409668,1.0,283.1440734863281,283.3173217773437,297.5284729003906,297.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.167683333158493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685420,300.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.3787596225738525,1.0,0.0006701446254737,300.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.3787596225738525,1.0,0.000705694546923,301.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.3787596225738525,1.0,0.0005212235846556,300.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.3787596225738525,1.0,0.000705694546923,300.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.3787596225738525,1.0,0.0033475111704319,284.2334899902344,284.95001220703125,304.27081298828125,297.61639404296875,304.2723999023437,304.26763916015625,285.614990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402839384973,0.0035701564047485,0.0035701275337487,-0.075699858367443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5686804056167603,410.0,142.59811401367188,0.0,19.92487525939941,1.0,283.1440124511719,283.3173522949219,297.5350036621094,297.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1690245568752288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685480,300.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.3787596523761749,1.0,0.0006701445090584,300.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.3787596523761749,1.0,0.0007056944305077,301.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.3787596523761749,1.0,0.0005212234682403,300.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.3787596523761749,1.0,0.0007056944305077,300.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.3787596523761749,1.0,0.00334751047194,284.2685546875,284.95001220703125,304.27264404296875,297.6240234375,304.2723693847656,304.2696228027344,285.6667785644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140283472836,0.0035701561719179,0.0035701273009181,-0.0756822675466537,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5685317516326904,410.0,142.15155029296875,0.0,19.92486953735352,1.0,283.1439514160156,283.3174133300781,297.5415954589844,297.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1703573912382125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685540,300.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.3787596821784973,1.0,0.0006701442762278,300.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.3787596821784973,1.0,0.000705694197677,301.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.3787596821784973,1.0,0.000521223351825,300.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.3787596821784973,1.0,0.000705694197677,300.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.3787596821784973,1.0,0.0033475095406174,284.3042907714844,284.95001220703125,304.2743225097656,297.63153076171875,304.2724304199219,304.2715148925781,285.71856689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402825415134,0.0035701557062566,0.0035701268352568,-0.0756524205207824,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5682796239852905,410.0,141.70266723632812,0.0,19.924863815307617,1.0,283.1438903808594,283.31744384765625,297.5482788085937,297.5447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1716817617416381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685600,300.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.3787597417831421,1.0,0.0006701440433971,300.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.3787597417831421,1.0,0.0007056939648464,301.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.3787597417831421,1.0,0.000521223177202,300.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.3787597417831421,1.0,0.0007056939648464,300.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.3787597417831421,1.0,0.0033475083764642,284.34063720703125,284.95001220703125,304.27587890625,297.638916015625,304.2725830078125,304.27325439453125,285.7703857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402806788682,0.003570154774934,0.0035701259039342,-0.0756096169352531,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5679181218147278,410.0,141.25079345703125,0.0,19.92485618591309,1.0,283.1438293457031,283.3175048828125,297.55499267578125,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1729979068040847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685660,300.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.3787598013877868,1.0,0.0006701437523588,301.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.3787598013877868,1.0,0.0007056936738081,301.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.3787598013877868,1.0,0.0005212229443714,300.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.3787598013877868,1.0,0.0007056936738081,300.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.3787598013877868,1.0,0.0033475067466497,284.37762451171875,284.95001220703125,304.2772216796875,297.6461486816406,304.2728271484375,304.2748718261719,285.8222351074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402788162231,0.0035701538436114,0.0035701249726116,-0.0755534395575523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5674436688423157,410.0,140.79640197753906,0.0,19.92484664916992,1.0,283.14373779296875,283.3175354003906,297.561767578125,297.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1743057519197464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685720,300.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.3787598609924316,1.0,0.0006701434031128,301.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.3787598609924316,1.0,0.0007056932663545,301.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.3787598609924316,1.0,0.000521222653333,300.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.3787598609924316,1.0,0.0007056932663545,300.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.3787598609924316,1.0,0.0033475051168352,284.4151611328125,284.95001220703125,304.2784118652344,297.6532287597656,304.27313232421875,304.2763061523437,285.8740539550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402760222554,0.0035701524466276,0.0035701235756278,-0.0754830539226532,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5668491721153259,410.0,140.33880615234375,0.0,19.92483711242676,1.0,283.1436767578125,283.3175964355469,297.5685729980469,297.5650329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1756054908037185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685780,300.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.3787599503993988,1.0,0.0006701429956592,301.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.3787599503993988,1.0,0.0007056928589008,301.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.3787599503993988,1.0,0.0005212223622947,300.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.3787599503993988,1.0,0.0007056928589008,300.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.3787599503993988,1.0,0.0033475030213594,284.45330810546875,284.95001220703125,304.2793884277344,297.6601257324219,304.27349853515625,304.2775573730469,285.9258728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402732282876,0.0035701508168131,0.0035701221786439,-0.0753979012370109,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5661298632621765,410.0,139.8784942626953,0.0,19.924823760986328,1.0,283.14361572265625,283.317626953125,297.57537841796875,297.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1768970042467117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685840,300.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.3787600398063659,1.0,0.0006701425299979,301.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.3787600398063659,1.0,0.0007056923350319,301.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.3787600398063659,1.0,0.0005212219548411,300.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.3787600398063659,1.0,0.0007056923350319,300.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.3787600398063659,1.0,0.003347500693053,284.4919738769531,284.95001220703125,304.2801513671875,297.66680908203125,304.2738952636719,304.2786560058594,285.9776916503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402695029973,0.0035701489541679,0.0035701203159987,-0.0752970054745674,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5652777552604675,410.0,139.414794921875,0.0,19.9248104095459,1.0,283.1435546875,283.31768798828125,297.5821838378906,297.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1781804859638214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
