time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685900,300.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.3787601292133331,1.0,0.000670142006129,301.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.3787601292133331,1.0,0.0007056918111629,301.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.3787601292133331,1.0,0.0005212215473875,300.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.3787601292133331,1.0,0.0007056918111629,300.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.3787601292133331,1.0,0.0033474981319159,284.5311889648437,284.95001220703125,304.2807006835937,297.67333984375,304.2742919921875,304.2795104980469,286.02947998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402648463845,0.0035701468586921,0.0035701182205229,-0.0751795843243599,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5642859935760498,410.0,138.9481964111328,0.0,19.924793243408203,1.0,283.1434631347656,283.3177185058594,297.5889892578125,297.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1794557869434356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685960,300.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.3787602484226227,1.0,0.0006701414240524,301.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.3787602484226227,1.0,0.0007056911708787,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.3787602484226227,1.0,0.0005212210817262,300.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.3787602484226227,1.0,0.0007056911708787,300.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.3787602484226227,1.0,0.0033474951051175,284.5709228515625,284.95001220703125,304.2809753417969,297.6796264648437,304.2746887207031,304.2801513671875,286.08123779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402597241103,0.003570144297555,0.0035701156593859,-0.0750445798039436,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5631458163261414,410.0,138.4781951904297,0.0,19.924774169921875,1.0,283.1434020996094,283.3177795410156,297.59576416015625,297.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.180723026394844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686020,300.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.3787603676319122,1.0,0.0006701407255604,301.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.3787603676319122,1.0,0.0007056904723867,301.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.3787603676319122,1.0,0.0005212205578573,300.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.3787603676319122,1.0,0.0007056904723867,300.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.3787603676319122,1.0,0.0033474916126579,284.61114501953125,284.95001220703125,304.281005859375,297.6856689453125,304.27508544921875,304.2805480957031,286.1329650878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402541361749,0.0035701415035873,0.0035701128654181,-0.0748909339308738,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5618482232093811,410.0,138.00473022460938,0.0,19.92475318908692,1.0,283.1433410644531,283.3178100585937,297.6024780273437,297.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.181982159614563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686080,300.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.3787604868412018,1.0,0.0006701399688608,301.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.3787604868412018,1.0,0.0007056896574795,301.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.3787604868412018,1.0,0.0005212199757806,300.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.3787604868412018,1.0,0.0007056896574795,300.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.3787604868412018,1.0,0.0033474878873676,284.65185546875,284.95001220703125,304.2807312011719,297.6914978027344,304.27545166015625,304.2807006835937,286.1846618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402480825781,0.0035701382439583,0.0035701096057891,-0.0747174248099327,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5603829026222229,410.0,137.5274658203125,0.0,19.92473030090332,1.0,283.1432800292969,283.31787109375,297.609130859375,297.60565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832332462072372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686140,300.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.3787606656551361,1.0,0.0006701390957459,301.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.3787606656551361,1.0,0.0007056887843646,301.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.3787606656551361,1.0,0.0005212193354964,300.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.3787606656551361,1.0,0.0007056887843646,300.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.3787606656551361,1.0,0.003347483696416,284.6930236816406,284.95001220703125,304.2801818847656,297.6970520019531,304.2757568359375,304.28057861328125,286.236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402406319975,0.003570134518668,0.0035701061133295,-0.0745228081941604,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.558739423751831,410.0,137.0469512939453,0.0,19.924705505371094,1.0,283.1432189941406,283.31793212890625,297.61572265625,297.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1844761222600937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686200,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.378760814666748,1.0,0.0006701381644234,301.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.378760814666748,1.0,0.0007056877948343,301.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.378760814666748,1.0,0.0005212185787968,300.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.378760814666748,1.0,0.0007056877948343,300.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.378760814666748,1.0,0.0033474790398031,284.734619140625,284.95001220703125,304.279296875,297.70233154296875,304.2760009765625,304.2801818847656,286.28790283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402327157557,0.0035701305605471,0.0035701021552085,-0.0743056163191795,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5569053888320923,410.0,136.56231689453125,0.0,19.9246768951416,1.0,283.14312744140625,283.3179626464844,297.6221923828125,297.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857109069824218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686260,300.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.3787610232830047,1.0,0.0006701371748931,301.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.3787610232830047,1.0,0.0007056866888888,301.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.3787610232830047,1.0,0.0005212177638895,300.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.3787610232830047,1.0,0.0007056866888888,300.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.3787610232830047,1.0,0.0033474739175289,284.77667236328125,284.95001220703125,304.2781066894531,297.70733642578125,304.27618408203125,304.27947998046875,286.3394470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402238681912,0.0035701259039342,0.0035700977314263,-0.0740643367171287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5548680424690247,410.0,136.07421875,0.0,19.92464637756348,1.0,283.14306640625,283.3180236816406,297.6285705566406,297.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1869374066591262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686320,300.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.3787612318992615,1.0,0.0006701360107399,301.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.3787612318992615,1.0,0.0007056855247355,301.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.3787612318992615,1.0,0.0005212168907746,300.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.3787612318992615,1.0,0.0007056855247355,300.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.3787612318992615,1.0,0.0033474680967628,284.8191223144531,284.95001220703125,304.27655029296875,297.7120361328125,304.2762451171875,304.2784423828125,286.39093017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402140893042,0.0035701210144907,0.0035700928419828,-0.0737973228096962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5526134371757507,410.0,135.58172607421875,0.0,19.92461204528809,1.0,283.1430053710937,283.3180847167969,297.63482666015625,297.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.188155710697174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686380,300.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.3787614405155182,1.0,0.000670134788379,301.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.3787614405155182,1.0,0.0007056841859593,301.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.3787614405155182,1.0,0.000521215959452,300.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.3787614405155182,1.0,0.0007056841859593,300.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.3787614405155182,1.0,0.0033474620431661,284.8619689941406,284.95001220703125,304.274658203125,297.7164306640625,304.2762145996094,304.277099609375,286.4423522949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402029134333,0.0035701154265552,0.003570087486878,-0.0735027939081192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5501267313957214,410.0,135.08551025390625,0.0,19.92457389831543,1.0,283.1429443359375,283.318115234375,297.6409606933594,297.6377868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1893655955791473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686440,300.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.3787616789340973,1.0,0.0006701333913952,301.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.3787616789340973,1.0,0.0007056827307678,301.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.3787616789340973,1.0,0.0005212148535065,300.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.3787616789340973,1.0,0.0007056827307678,300.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.3787616789340973,1.0,0.0033474550582468,284.9051818847656,284.95001220703125,304.2723999023437,297.7204895019531,304.2760314941406,304.275390625,286.4936828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401912719011,0.0035701093729585,0.0035700816661119,-0.0731787979602813,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5473913550376892,410.0,134.58465576171875,0.0,19.924531936645508,1.0,283.14288330078125,283.31817626953125,297.6469421386719,297.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1905671507120132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686500,300.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.3787619769573211,1.0,0.0006701319362036,301.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.3787619769573211,1.0,0.000705681159161,301.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.3787619769573211,1.0,0.0005212136893533,300.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.3787619769573211,1.0,0.000705681159161,300.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.3787619769573211,1.0,0.0033474476076662,284.9487609863281,284.95001220703125,304.26971435546875,297.7242126464844,304.2757263183594,304.2733459472656,286.5449523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401777677237,0.0035701028537005,0.0035700751468539,-0.0728235468268394,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5443923473358154,410.0,134.07981872558594,0.0,19.92448806762696,1.0,283.1427917480469,283.3182373046875,297.6527709960937,297.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1917601525783538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686560,300.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.3787622451782226,1.0,0.0006701303063891,301.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.3787622451782226,1.0,0.0007056794711388,301.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.3787622451782226,1.0,0.0005212124669924,300.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.3787622451782226,1.0,0.0007056794711388,300.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.3787622451782226,1.0,0.0033474394585937,284.9927062988281,284.95001220703125,304.26666259765625,297.72760009765625,304.2752685546875,304.2709045410156,286.5961303710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401637978851,0.0035700956359505,0.0035700679291039,-0.0724347010254859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5411100387573242,410.0,133.57022094726562,0.0,19.9244384765625,1.0,283.1427307128906,283.3182678222656,297.6584167480469,297.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1929446458816528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686620,300.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.3787625730037689,1.0,0.0006701285019516,301.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.3787625730037689,1.0,0.0007056776084937,301.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.3787625730037689,1.0,0.0005212110700085,300.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.3787625730037689,1.0,0.0007056776084937,300.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.3787625730037689,1.0,0.0033474308438599,285.0369567871094,284.95001220703125,304.2631530761719,297.7305908203125,304.2746276855469,304.2680969238281,286.647216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401479654014,0.0035700877197086,0.0035700602456927,-0.0720101594924926,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.537526547908783,410.0,133.05604553222656,0.0,19.92438507080078,1.0,283.1426696777344,283.3183288574219,297.6638488769531,297.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1941204667091369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686680,300.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787629306316376,1.0,0.0006701265810988,301.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787629306316376,1.0,0.0007056755712255,301.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787629306316376,1.0,0.0005212095566093,300.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787629306316376,1.0,0.0007056755712255,300.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787629306316376,1.0,0.0033474210649728,285.08154296875,284.95001220703125,304.2592468261719,297.73321533203125,304.2738037109375,304.2648620605469,286.6982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401307359337,0.0035700791049748,0.0035700518637895,-0.0715476125478744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5336227416992188,410.0,132.53704833984375,0.0,19.9243278503418,1.0,283.1426086425781,283.3183898925781,297.6690979003906,297.6663818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1952875405550003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686740,300.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.3787632882595062,1.0,0.0006701245438307,301.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.3787632882595062,1.0,0.0007056734175421,301.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.3787632882595062,1.0,0.0005212079850025,300.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.3787632882595062,1.0,0.0007056734175421,300.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.3787632882595062,1.0,0.0033474108204245,285.1264343261719,284.95001220703125,304.2548522949219,297.7354431152344,304.27276611328125,304.26123046875,286.7491455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401121094822,0.0035700695589184,0.0035700425505638,-0.0710447281599044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5293788909912109,410.0,132.01332092285156,0.0,19.92426490783692,1.0,283.1425170898437,283.31842041015625,297.6741027832031,297.6715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1964457035064697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686800,300.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.3787637054920196,1.0,0.0006701223319396,301.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.3787637054920196,1.0,0.0007056710892356,301.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.3787637054920196,1.0,0.0005212062387727,300.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.3787637054920196,1.0,0.0007056710892356,300.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.3787637054920196,1.0,0.0033473996445536,285.1716003417969,284.95001220703125,304.25,297.7372436523437,304.2715148925781,304.2571716308594,286.79998779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400920860469,0.0035700595472007,0.0035700325388461,-0.0705002769827842,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5247846841812134,410.0,131.48446655273438,0.0,19.92419815063477,1.0,283.1424560546875,283.3184814453125,297.67889404296875,297.6764221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1975948959589004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686860,300.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.3787639737129211,1.0,0.0006701208767481,301.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.3787639737129211,1.0,0.0007056695758365,301.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.3787639737129211,1.0,0.0005212051328271,300.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.3787639737129211,1.0,0.0007056695758365,300.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.3787639737129211,1.0,0.0033473926596343,285.2170715332031,284.95001220703125,304.2449645996094,297.7388916015625,304.27001953125,304.2527160644531,286.8507080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400720626115,0.0035700495354831,0.0035700227599591,-0.0699604675173759,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5202301144599915,410.0,130.951171875,0.0,19.924156188964844,1.0,283.14239501953125,283.31854248046875,297.6834411621094,297.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1987349838018417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686920,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.3787641823291778,1.0,0.0006701196543872,301.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.3787641823291778,1.0,0.0007056682952679,301.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.3787641823291778,1.0,0.0005212042015045,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.3787641823291778,1.0,0.0007056682952679,300.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.3787641823291778,1.0,0.0033473863732069,285.2627868652344,284.95001220703125,304.2400207519531,297.7406311035156,304.268310546875,304.248046875,286.9013061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400543674826,0.003570040455088,0.0035700139123946,-0.0694791972637176,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5161698460578918,410.0,130.4158477783203,0.0,19.924118041992188,1.0,283.142333984375,283.3185729980469,297.6877746582031,297.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1998661756515503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686980,300.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.3787643611431122,1.0,0.0006701186066493,301.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.3787643611431122,1.0,0.0007056671311147,301.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.3787643611431122,1.0,0.0005212033283896,300.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.3787643611431122,1.0,0.0007056671311147,300.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.3787643611431122,1.0,0.0033473810181021,285.3087463378906,284.95001220703125,304.23516845703125,297.742431640625,304.26641845703125,304.2432861328125,286.9518127441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400385349988,0.0035700325388461,0.0035700062289834,-0.0690517649054527,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5125641822814941,410.0,129.88050842285156,0.0,19.92408561706543,1.0,283.14227294921875,283.3186340332031,297.6919250488281,297.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2009886354207992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687040,300.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.3787645399570465,1.0,0.0006701176753267,301.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.3787645399570465,1.0,0.0007056661415845,301.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.3787645399570465,1.0,0.0005212026298977,300.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.3787645399570465,1.0,0.0007056661415845,300.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.3787645399570465,1.0,0.0033473763614892,285.3549499511719,284.95001220703125,304.2303771972656,297.7442932128906,304.26434326171875,304.238525390625,287.0022277832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400245651602,0.0035700255539268,0.003569999244064,-0.0686743929982185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5093809962272644,410.0,129.34591674804688,0.0,19.92405891418457,1.0,283.1421813964844,283.3186950683594,297.6958923339844,297.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2021026909351349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687100,300.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.3787646889686584,1.0,0.0006701168604195,301.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.3787646889686584,1.0,0.0007056653266772,301.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.3787646889686584,1.0,0.0005212019896134,300.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.3787646889686584,1.0,0.0007056653266772,300.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.3787646889686584,1.0,0.0033473724033683,285.4013671875,284.95001220703125,304.2256774902344,297.7462158203125,304.2620849609375,304.2337951660156,287.052490234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400124579668,0.0035700192674994,0.0035699931904673,-0.0683431625366211,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5065871477127075,410.0,128.8125762939453,0.0,19.924034118652344,1.0,283.1421203613281,283.3187561035156,297.69970703125,297.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2032084912061691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687160,300.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.378764808177948,1.0,0.0006701161619275,301.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.378764808177948,1.0,0.0007056645699776,301.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.378764808177948,1.0,0.0005212014657445,300.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.378764808177948,1.0,0.0007056645699776,300.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.378764808177948,1.0,0.0033473691437393,285.447998046875,284.95001220703125,304.22100830078125,297.7481994628906,304.2596740722656,304.2291259765625,287.1026611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400017477571,0.0035700139123946,0.0035699880681931,-0.0680539980530738,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5041483044624329,410.0,128.28038024902344,0.0,19.924013137817383,1.0,283.1420593261719,283.3188171386719,297.703369140625,297.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.204306349158287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687220,300.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.3787649273872375,1.0,0.0006701155798509,301.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.3787649273872375,1.0,0.000705663987901,301.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.3787649273872375,1.0,0.0005212010000832,300.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.3787649273872375,1.0,0.000705663987901,300.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.3787649273872375,1.0,0.0033473661169409,285.49481201171875,284.95001220703125,304.21636962890625,297.75018310546875,304.25714111328125,304.2244567871094,287.1527099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399924345314,0.0035700092557817,0.0035699834115803,-0.0678027644753456,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5020294785499573,410.0,127.7493896484375,0.0,19.923995971679688,1.0,283.1419982910156,283.31884765625,297.7069396972656,297.7051086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2053964883089065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687280,300.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.3787650167942047,1.0,0.000670115055982,301.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.3787650167942047,1.0,0.0007056634640321,301.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.3787650167942047,1.0,0.0005212005926296,300.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.3787650167942047,1.0,0.0007056634640321,300.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.3787650167942047,1.0,0.0033473635558038,285.5418395996094,284.95001220703125,304.2117919921875,297.752197265625,304.2544860839844,304.2198486328125,287.20263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399845182895,0.0035700050648301,0.0035699794534593,-0.067585214972496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5001948475837708,410.0,127.22186279296876,0.0,19.923980712890625,1.0,283.1419372558594,283.31890869140625,297.7103576660156,297.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.056859011645429e-05,0.5000039339065552,3.900414062910085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.292413592338562,0.0,19.360212326049805,1895.4371337890625,0.0,0.0,0.2352733016014099,1.0,0.0,3.0,1.0,0.0
17687340,300.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.3787650763988495,1.0,0.0006701146485283,301.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.3787650763988495,1.0,0.0007056629983708,301.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.3787650763988495,1.0,0.0005212002433836,300.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.3787650763988495,1.0,0.0007056629983708,300.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.3787650763988495,1.0,0.0033473612274974,285.5889587402344,284.95001220703125,304.20721435546875,297.7542419433594,304.251708984375,304.2152404785156,286.7723388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399775333702,0.0035700015723705,0.0035699759609997,-0.0673970654606819,0.2343250960111618,0.2343250960111618,0.0,-0.4986081719398498,410.0,1870.2598876953125,0.0,19.923967361450195,1.0,283.1492004394531,289.2662353515625,297.8730773925781,298.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16430.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2586596310138702,0.6486347913742065,5.427454485840144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2686.89404296875,0.0,25.3532657623291,1895.4371337890625,0.0,0.0,0.2447356581687927,1.0,0.0,3.0,1.0,0.0
17687400,300.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.3787651658058166,1.0,0.0006701142410747,301.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.3787651658058166,1.0,0.0007056625909171,301.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.3787651658058166,1.0,0.0005211999523453,300.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.3787651658058166,1.0,0.0007056625909171,300.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.3787651658058166,1.0,0.0033473593648523,285.6344299316406,284.95001220703125,304.2026672363281,297.7562866210937,304.2488098144531,304.210693359375,285.5170288085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399714797735,0.0035699985455721,0.0035699729342013,-0.067233994603157,0.4853005707263946,0.4853005707263946,0.0,-0.4972330927848816,410.0,4894.30517578125,0.0,19.9239559173584,1.0,283.1499938964844,287.5745849609375,298.39312744140625,298.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,14149.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6179725527763367,0.811633825302124,2.548190281004281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.23876953125,0.0,33.77412033081055,1895.4371337890625,0.0,0.0,0.2614117264747619,1.0,0.0,3.0,1.0,0.0
17687460,300.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.3787652254104614,1.0,0.0006701138918288,301.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.3787652254104614,1.0,0.0007056621834635,301.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.3787652254104614,1.0,0.0005211997195146,300.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.3787652254104614,1.0,0.0007056621834635,300.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.3787652254104614,1.0,0.0033473577350378,285.6744384765625,284.95001220703125,304.1981201171875,297.7583312988281,304.2458190917969,304.2061462402344,284.31036376953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399663574993,0.003569995984435,0.0035699703730642,-0.0670916736125946,0.7469949126243591,0.7469949126243591,0.0,-0.4960329532623291,410.0,4584.5791015625,0.0,19.9239444732666,1.0,283.1499938964844,284.72564697265625,299.04132080078125,299.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,8169.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1208269596099854,1.123008370399475,8.38244247347575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.054931640625,0.0,55.5168342590332,1895.4371337890625,0.0,0.0,0.3052974343299866,1.0,0.0,3.0,1.0,0.0
17687520,300.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.3787652850151062,1.0,0.0006701135425828,301.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.3787652850151062,1.0,0.0007056618342176,301.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.3787652850151062,1.0,0.0005211994284763,300.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.3787652850151062,1.0,0.0007056618342176,300.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.3787652850151062,1.0,0.0033473558723926,285.7056884765625,284.95001220703125,304.19354248046875,297.7603759765625,304.24273681640625,304.2015991210937,283.64208984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399617008864,0.0035699936561286,0.0035699680447578,-0.0669657364487648,1.0,1.0,0.0,-0.4949710369110107,410.0,2467.076416015625,0.0,19.92393493652344,1.0,283.1499938964844,283.6974792480469,299.3822021484375,299.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,5098.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4412624835968018,1.4412765502929688,1.3860521619335486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.5413818359375,0.0,92.87393951416016,1895.4371337890625,0.0,0.0,0.3661233186721802,1.0,0.0,3.0,1.0,0.0
17687580,300.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.3787653148174286,1.0,0.0006701132515445,301.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.3787653148174286,1.0,0.0007056614849716,301.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.3787653148174286,1.0,0.0005211991956457,300.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.3787653148174286,1.0,0.0007056614849716,300.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.3787653148174286,1.0,0.0033473544754087,285.72686767578125,284.95001220703125,304.18896484375,297.76239013671875,304.2395324707031,304.197021484375,283.3467712402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399575099349,0.0035699915606528,0.003569965949282,-0.0668518617749214,1.0,1.0,0.0,-0.494010865688324,410.0,1238.5748291015625,0.0,19.92392539978028,1.0,283.1499938964844,283.3679504394531,299.45819091796875,299.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,6333.32080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.676163673400879,1.6761687994003296,1.874676058832847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.51611328125,0.0,144.15228271484375,1895.4371337890625,0.0,0.0,0.4187702536582947,1.0,0.0,3.0,1.0,0.0
17687640,300.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.3787653744220733,1.0,0.0006701129022985,301.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.3787653744220733,1.0,0.0007056611357256,301.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.3787653744220733,1.0,0.0005211989046074,300.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.3787653744220733,1.0,0.0007056611357256,300.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.3787653744220733,1.0,0.0033473526127636,285.7380065917969,284.95001220703125,304.1843566894531,297.7643737792969,304.2362670898437,304.1924743652344,283.2262878417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399537846446,0.003569989465177,0.0035699640866369,-0.0667457357048988,1.0,1.0,0.0,-0.493116021156311,410.0,686.7029418945312,0.0,19.92391586303711,1.0,283.1499938964844,283.2513122558594,299.4204406738281,299.533203125,293.1499938964844,293.1499938964844,283.1499938964844,7843.42333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.865429162979126,1.865435242652893,2.3219396894091925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,341.7376708984375,0.0,198.70147705078125,1895.4371337890625,0.0,0.0,0.4675271511077881,1.0,0.0,3.0,1.0,0.0
17687700,300.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.3787654638290405,1.0,0.0006701125530526,301.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.3787654638290405,1.0,0.0007056607864797,301.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.3787654638290405,1.0,0.0005211986717768,300.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.3787654638290405,1.0,0.0007056607864797,300.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.3787654638290405,1.0,0.0033473509829491,285.73974609375,284.95001220703125,304.1796875,297.76629638671875,304.23291015625,304.1878662109375,283.1791381835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399500593543,0.0035699876025319,0.0035699622239917,-0.0666431039571762,1.0,1.0,0.0,-0.4922506213188171,410.0,460.70550537109375,0.0,19.923906326293945,1.0,283.1499938964844,283.2080383300781,299.3414306640625,299.4346923828125,293.1499938964844,293.1499938964844,283.1499938964844,9509.6513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.054027557373047,2.054034948348999,2.8151782771601574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,214.60597229003903,0.0,265.2677307128906,1895.4371337890625,0.0,0.0,0.5105917453765869,1.0,0.0,3.0,1.0,0.0
17687760,300.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.3787655234336853,1.0,0.0006701121455989,301.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.3787655234336853,1.0,0.000705660379026,301.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.3787655234336853,1.0,0.0005211983225308,300.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.3787655234336853,1.0,0.000705660379026,300.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.3787655234336853,1.0,0.0033473491203039,285.73297119140625,284.95001220703125,304.1749572753906,297.7681884765625,304.2294921875,304.1832275390625,283.1612243652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399458684027,0.0035699857398867,0.0035699603613466,-0.0665397569537162,1.0,1.0,0.0,-0.4913792908191681,410.0,371.4339904785156,0.0,19.92389488220215,1.0,283.1499938964844,283.1917419433594,299.2513427734375,299.33416748046875,293.1499938964844,293.1499938964844,283.1499938964844,10989.4619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.208066701889038,2.208075046539306,3.253252600643464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,165.3240966796875,0.0,329.53564453125,1895.4371337890625,0.0,0.0,0.5507291555404663,1.0,0.0,3.0,1.0,0.0
17687820,300.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.3787655830383301,1.0,0.0006701117381453,301.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.3787655830383301,1.0,0.0007056599133647,301.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.3787655830383301,1.0,0.0005211980314925,300.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.3787655830383301,1.0,0.0007056599133647,300.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.3787655830383301,1.0,0.0033473467919975,285.7186279296875,284.95001220703125,304.1701965332031,297.77001953125,304.2259521484375,304.1785583496094,283.1546325683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399421431124,0.0035699836444109,0.0035699582658708,-0.0664315968751907,1.0,1.0,0.0,-0.4904673397541046,410.0,338.0278625488281,0.0,19.92388153076172,1.0,283.1499938964844,283.184814453125,299.161865234375,299.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,12582.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.362710237503052,2.362720012664795,3.724897510437586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.01707458496094,0.0,403.7359619140625,1895.4371337890625,0.0,0.0,0.5854949355125427,1.0,0.0,3.0,1.0,0.0
17687880,300.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.3787656724452972,1.0,0.0006701112142764,301.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.3787656724452972,1.0,0.0007056593894958,301.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.3787656724452972,1.0,0.0005211976240389,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.3787656724452972,1.0,0.0007056593894958,300.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.3787656724452972,1.0,0.0033473442308604,285.697509765625,284.95001220703125,304.16534423828125,297.77178955078125,304.22235107421875,304.173828125,283.1522216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399379521608,0.0035699815489351,0.003569956170395,-0.066314622759819,1.0,1.0,0.0,-0.4894811511039734,410.0,325.216552734375,0.0,19.923866271972656,1.0,283.1499938964844,283.1815490722656,299.0771484375,299.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,13922.8046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.485348701477051,2.4853594303131104,4.1216210888705973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,139.83399963378906,0.0,469.9246215820313,1895.4371337890625,0.0,0.0,0.6179956793785095,1.0,0.0,3.0,1.0,0.0
