time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687940,300.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.3787657916545868,1.0,0.0006701106321997,301.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.3787657916545868,1.0,0.0007056588074192,301.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.3787657916545868,1.0,0.0005211971583776,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.3787657916545868,1.0,0.0007056588074192,300.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.3787657916545868,1.0,0.0033473414368927,285.6705017089844,284.95001220703125,304.160400390625,297.7734680175781,304.2186889648437,304.1690368652344,283.1513366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399328298866,0.003569978987798,0.0035699538420885,-0.0661849826574325,1.0,1.0,0.0,-0.488388180732727,410.0,320.51617431640625,0.0,19.92384910583496,1.0,283.1499938964844,283.17950439453125,298.9983825683594,299.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,15367.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.611085891723633,2.611097812652588,4.549206948922802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.0303497314453,0.0,544.9163208007812,1895.4371337890625,0.0,0.0,0.6457348465919495,1.0,0.0,3.0,1.0,0.0
17688000,300.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.3787659108638763,1.0,0.0006701099919155,301.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.3787659108638763,1.0,0.0007056581089273,301.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.3787659108638763,1.0,0.0005211966345086,300.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.3787659108638763,1.0,0.0007056581089273,300.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.3787659108638763,1.0,0.0033473381772637,285.6383056640625,284.95001220703125,304.1553649902344,297.7750549316406,304.2149353027344,304.1641540527344,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399277076125,0.003569976426661,0.0035699512809515,-0.066039003431797,1.0,1.0,0.0,-0.4871574342250824,410.0,318.432861328125,0.0,19.92383003234864,1.0,283.1499938964844,283.17822265625,298.9256591796875,298.98956298828125,293.1499938964844,293.1499938964844,283.1499938964844,16528.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.707965135574341,2.707977771759033,4.893047957921226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,135.60379028320312,0.0,607.848876953125,1895.4371337890625,0.0,0.0,0.6719980835914612,1.0,0.0,3.0,1.0,0.0
17688060,300.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.3787660300731659,1.0,0.0006701092352159,301.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.3787660300731659,1.0,0.00070565729402,301.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.3787660300731659,1.0,0.000521196052432,300.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.3787660300731659,1.0,0.00070565729402,300.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.3787660300731659,1.0,0.0033473344519734,285.6015930175781,284.95001220703125,304.15020751953125,297.7765808105469,304.2110900878906,304.1592102050781,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399216540157,0.003569973167032,0.0035699482541531,-0.065873198211193,1.0,1.0,0.0,-0.4857596457004547,410.0,317.6968078613281,0.0,19.92380714416504,1.0,283.1499938964844,283.1770935058594,298.858642578125,298.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,17806.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.81072998046875,2.810743570327759,5.271468239698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.9430694580078,0.0,679.7103881835938,1895.4371337890625,0.0,0.0,0.694171130657196,1.0,0.0,3.0,1.0,0.0
17688120,300.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.3787662088871002,1.0,0.000670108362101,301.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.3787662088871002,1.0,0.0007056564209051,301.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.3787662088871002,1.0,0.0005211954121477,300.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.3787662088871002,1.0,0.0007056564209051,300.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.3787662088871002,1.0,0.0033473300281912,285.5610046386719,284.95001220703125,304.1449279785156,297.7779541015625,304.2071533203125,304.1541442871094,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399146690964,0.0035699696745723,0.0035699447616934,-0.0656843408942222,1.0,1.0,0.0,-0.4841675758361816,410.0,317.13592529296875,0.0,19.92378234863281,1.0,283.1499938964844,283.1763000488281,298.7969970703125,298.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18794.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.887638092041016,2.8876523971557617,5.563894092119881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.36984252929688,0.0,737.0465087890625,1895.4371337890625,0.0,0.0,0.7156148552894592,1.0,0.0,3.0,1.0,0.0
17688180,300.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.3787663578987121,1.0,0.0006701074307784,301.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.3787663578987121,1.0,0.0007056553731672,301.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.3787663578987121,1.0,0.0005211946554481,300.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.3787663578987121,1.0,0.0007056553731672,300.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.3787663578987121,1.0,0.0033473253715783,285.51708984375,284.95001220703125,304.1395263671875,297.7792358398437,304.2031555175781,304.14898681640625,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399067528545,0.0035699657164514,0.0035699408035725,-0.0654695034027099,1.0,1.0,0.0,-0.4823565185070038,410.0,316.9872436523437,0.0,19.923751831054688,1.0,283.1499938964844,283.175537109375,298.7402648925781,298.79547119140625,293.1499938964844,293.1499938964844,283.1499938964844,19921.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9729559421539307,2.972971200942993,5.897531991649885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.0667266845703,0.0,804.326171875,1895.4371337890625,0.0,0.0,0.7335721850395203,1.0,0.0,3.0,1.0,0.0
17688240,300.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.3787665665149688,1.0,0.0006701063248328,301.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.3787665665149688,1.0,0.000705654209014,301.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.3787665665149688,1.0,0.0005211937823332,300.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.3787665665149688,1.0,0.000705654209014,300.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.3787665665149688,1.0,0.0033473197836428,285.4703674316406,284.95001220703125,304.1340026855469,297.7803955078125,304.19903564453125,304.1437072753906,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398974396288,0.0035699612926691,0.0035699363797903,-0.0652260705828666,1.0,1.0,0.0,-0.4803045094013214,410.0,316.70379638671875,0.0,19.92371940612793,1.0,283.1499938964844,283.17498779296875,298.6880798339844,298.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,20761.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0349719524383545,3.034987688064575,6.146142936813703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.6873779296875,0.0,855.7183227539062,1895.4371337890625,0.0,0.0,0.7514278292655945,1.0,0.0,3.0,1.0,0.0
17688300,300.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.3787667751312256,1.0,0.000670105102472,300.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.3787667751312256,1.0,0.0007056529284454,301.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.3787667751312256,1.0,0.0005211928510107,300.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.3787667751312256,1.0,0.0007056529284454,300.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.3787667751312256,1.0,0.0033473137300461,285.4213256835937,284.95001220703125,304.1283264160156,297.78143310546875,304.1948547363281,304.1382751464844,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398876607418,0.003569956170395,0.0035699312575161,-0.0649518296122551,1.0,1.0,0.0,-0.4779928624629974,410.0,316.6806030273437,0.0,19.923683166503903,1.0,283.1499938964844,283.1744079589844,298.6400756835937,298.69061279296875,293.1499938964844,293.1499938964844,283.1499938964844,21764.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.10744309425354,3.107459545135498,6.443170832426404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.49049377441406,0.0,918.4942016601562,1895.4371337890625,0.0,0.0,0.7662856578826904,1.0,0.0,3.0,1.0,0.0
17688360,300.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.3787670135498047,1.0,0.0006701037636958,300.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.3787670135498047,1.0,0.0007056515314616,301.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.3787670135498047,1.0,0.0005211918032728,300.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.3787670135498047,1.0,0.0007056515314616,300.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.3787670135498047,1.0,0.0033473069779574,285.3703308105469,284.95001220703125,304.1224670410156,297.78228759765625,304.1905517578125,304.1327514648437,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398760192096,0.0035699503496289,0.0035699256695806,-0.0646449774503707,1.0,1.0,0.0,-0.4754065275192261,410.0,316.48516845703125,0.0,19.923643112182617,1.0,283.1499938964844,283.1739807128906,298.59588623046875,298.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,22487.748046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1586170196533203,3.158634185791016,6.657132871623617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.1970672607422,0.0,964.62353515625,1895.4371337890625,0.0,0.0,0.7815327048301697,1.0,0.0,3.0,1.0,0.0
17688420,300.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.3787672817707062,1.0,0.0006701023085042,300.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.3787672817707062,1.0,0.0007056500180624,301.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.3787672817707062,1.0,0.0005211906973272,300.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.3787672817707062,1.0,0.0007056500180624,300.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.3787672817707062,1.0,0.0033472997602075,285.3177795410156,284.95001220703125,304.1164245605469,297.78302001953125,304.1861572265625,304.1270446777344,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398634463548,0.0035699440632015,0.0035699196159839,-0.0643042176961898,1.0,1.0,0.0,-0.472534567117691,410.0,316.5057067871094,0.0,19.923599243164062,1.0,283.1499938964844,283.17352294921875,298.55517578125,298.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,23396.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.221810340881348,3.2218282222747803,6.926171636223444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.05514526367188,0.0,1023.6864624023438,1895.4371337890625,0.0,0.0,0.7941538095474243,1.0,0.0,3.0,1.0,0.0
17688480,300.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.37876757979393,1.0,0.0006701007368974,300.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.37876757979393,1.0,0.0007056483300402,301.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.37876757979393,1.0,0.0005211894167587,300.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.37876757979393,1.0,0.0007056483300402,300.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.37876757979393,1.0,0.0033472918439656,285.2640380859375,284.95001220703125,304.1102294921875,297.7835693359375,304.181640625,304.1212158203125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398499421775,0.0035699370782822,0.0035699126310646,-0.0639287829399108,1.0,1.0,0.0,-0.4693705141544342,410.0,316.351318359375,0.0,19.92355155944824,1.0,283.1499938964844,283.1731872558594,298.5177307128906,298.5626525878906,293.1499938964844,293.1499938964844,283.1499938964844,24031.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2652292251586914,3.2652475833892822,7.114111895134556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.81292724609375,0.0,1065.63427734375,1895.4371337890625,0.0,0.0,0.8075366616249084,1.0,0.0,3.0,1.0,0.0
17688540,300.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.3787678778171539,1.0,0.0006700989906676,300.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.3787678778171539,1.0,0.0007056465256027,301.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.3787678778171539,1.0,0.0005211881361901,300.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.3787678778171539,1.0,0.0007056465256027,300.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.3787678778171539,1.0,0.0033472832292318,285.2094116210937,284.95001220703125,304.10382080078125,297.7839660644531,304.1770324707031,304.1152038574219,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139834575355,0.0035699293948709,0.003569905180484,-0.0635184794664383,1.0,1.0,0.0,-0.4659128487110138,410.0,316.39093017578125,0.0,19.92350196838379,1.0,283.1499938964844,283.1727905273437,298.48321533203125,298.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,24871.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.321786403656006,3.321805477142334,7.362693281720567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.70924377441406,0.0,1121.97265625,1895.4371337890625,0.0,0.0,0.8185580968856812,1.0,0.0,3.0,1.0,0.0
17688600,300.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.3787682056427002,1.0,0.0006700971862301,300.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.3787682056427002,1.0,0.0007056446047499,301.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.3787682056427002,1.0,0.0005211866809986,300.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.3787682056427002,1.0,0.0007056446047499,300.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.3787682056427002,1.0,0.0033472741488367,285.1541748046875,284.95001220703125,304.09722900390625,297.7841796875,304.1723022460937,304.1090087890625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398182772099,0.0035699212457984,0.0035698970314115,-0.0630737468600273,1.0,1.0,0.0,-0.4621653854846954,410.0,316.2586364746094,0.0,19.92344665527344,1.0,283.1499938964844,283.1725158691406,298.4513854980469,298.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,25441.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3596765995025635,3.35969614982605,7.531617711720173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.5043487548828,0.0,1160.8060302734375,1895.4371337890625,0.0,0.0,0.830612301826477,1.0,0.0,3.0,1.0,0.0
17688660,300.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.3787685632705688,1.0,0.0006700952653773,300.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.3787685632705688,1.0,0.0007056425674818,301.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.3787685632705688,1.0,0.0005211852258071,300.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.3787685632705688,1.0,0.0007056425674818,300.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.3787685632705688,1.0,0.0033472646027803,285.0985412597656,284.95001220703125,304.09039306640625,297.7841796875,304.1674499511719,304.1026611328125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139800582081,0.0035699121654033,0.0035698884166777,-0.062595710158348,1.0,1.0,0.0,-0.458137571811676,410.0,316.3036193847656,0.0,19.923389434814453,1.0,283.1499938964844,283.17218017578125,298.42205810546875,298.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,26232.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.411494970321656,3.4115149974823,7.765738700982183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.42520141601562,0.0,1215.350341796875,1895.4371337890625,0.0,0.0,0.840490996837616,1.0,0.0,3.0,1.0,0.0
17688720,300.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.3787689208984375,1.0,0.0006700932281091,300.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.3787689208984375,1.0,0.000705640472006,301.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.3787689208984375,1.0,0.0005211836542002,300.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.3787689208984375,1.0,0.000705640472006,300.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.3787689208984375,1.0,0.0033472545910626,285.04278564453125,284.95001220703125,304.0833435058594,297.78399658203125,304.1624755859375,304.0960998535156,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397819556295,0.0035699028521776,0.0035698791034519,-0.0620861835777759,1.0,1.0,0.0,-0.4538447856903076,410.0,316.1816711425781,0.0,19.923328399658203,1.0,283.1499938964844,283.17193603515625,298.3949890136719,298.43438720703125,293.1499938964844,293.1499938964844,283.1499938964844,26757.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.445443153381348,3.4454636573791504,7.92106391145353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.24696350097656,0.0,1251.9951171875,1895.4371337890625,0.0,0.0,0.8515979647636414,1.0,0.0,3.0,1.0,0.0
17688780,300.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3787693083286285,1.0,0.0006700911326333,300.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3787693083286285,1.0,0.0007056382601149,301.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3787693083286285,1.0,0.0005211820243857,300.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3787693083286285,1.0,0.0007056382601149,300.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3787693083286285,1.0,0.0033472441136837,284.987060546875,284.95001220703125,304.0760498046875,297.7835998535156,304.1573486328125,304.0893249511719,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397619321942,0.0035698928404599,0.0035698693245649,-0.0615477077662944,1.0,1.0,0.0,-0.4493085145950317,410.0,316.2242431640625,0.0,19.92326545715332,1.0,283.1499938964844,283.1716613769531,298.3699951171875,298.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,27514.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.493861198425293,3.493882417678833,8.145253787006368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,132.18479919433594,0.0,1305.5224609375,1895.4371337890625,0.0,0.0,0.8606567978858948,1.0,0.0,3.0,1.0,0.0
17688840,300.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.3787696957588196,1.0,0.0006700889789499,300.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.3787696957588196,1.0,0.0007056359900161,301.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.3787696957588196,1.0,0.0005211803363636,300.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.3787696957588196,1.0,0.0007056359900161,300.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.3787696957588196,1.0,0.0033472331706434,284.9315490722656,284.95001220703125,304.0685119628906,297.7829895019531,304.152099609375,304.08233642578125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397414430975,0.0035698821302503,0.0035698590800166,-0.0609835460782051,0.9796627163887024,0.9796627163887024,0.0,-0.444556325674057,410.0,316.0279235839844,0.0,19.923200607299805,1.0,283.1499938964844,283.1714782714844,298.3468933105469,298.3841857910156,293.1499938964844,293.1499938964844,283.1499938964844,28331.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5201563835144043,3.5201776027679443,8.268318083537451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,131.95132446289062,0.0,1338.118408203125,1895.4371337890625,0.0,0.0,0.8699360489845276,1.0,0.0,3.0,1.0,0.0
17688900,300.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.3787700831890106,1.0,0.0006700867670588,300.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.3787700831890106,1.0,0.0007056336617097,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.3787700831890106,1.0,0.0005211785901337,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.3787700831890106,1.0,0.0007056336617097,300.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.3787700831890106,1.0,0.0033472222276031,284.8764343261719,284.95001220703125,304.06072998046875,297.7821350097656,304.1466979980469,304.0751342773437,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139719557017,0.0035698714200407,0.003569848369807,-0.0603976920247077,0.9275702834129332,0.9275702834129332,0.0,-0.4396218657493591,410.0,315.6956787109375,0.0,19.92313575744629,1.0,283.1499938964844,283.17138671875,298.32550048828125,298.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,30646.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5238890647888184,3.523910999298096,8.285863373203028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,131.63101196289062,0.0,1358.6689453125,1895.4371337890625,0.0,0.0,0.8696955442428589,1.0,0.0,3.0,1.0,0.0
17688960,300.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.3787704706192016,1.0,0.0006700845551677,300.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.3787704706192016,1.0,0.0007056313334032,301.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.3787704706192016,1.0,0.0005211769021116,300.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.3787704706192016,1.0,0.0007056313334032,300.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.3787704706192016,1.0,0.0033472112845629,284.82183837890625,284.95001220703125,304.0526733398437,297.7810363769531,304.14111328125,304.0677185058594,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396972052752,0.0035698600113391,0.0035698374267667,-0.0597948096692562,0.8575263023376465,0.8575263023376465,0.0,-0.4345445036888122,410.0,314.8687438964844,0.0,19.92306900024414,1.0,283.1499938964844,283.1717834472656,298.3056335449219,298.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,34050.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.449056625366211,3.449078321456909,7.937686632430996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.9749298095703,0.0,1307.106201171875,1895.4371337890625,0.0,0.0,0.8520190715789795,1.0,0.0,3.0,1.0,0.0
17689020,300.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3787708878517151,1.0,0.0006700823432765,300.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3787708878517151,1.0,0.0007056290050968,301.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3787708878517151,1.0,0.0005211751558817,300.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3787708878517151,1.0,0.0007056290050968,300.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3787708878517151,1.0,0.003347200108692,284.76788330078125,284.95001220703125,304.0443115234375,297.7797241210937,304.1354064941406,304.0600280761719,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396748535335,0.0035698486026376,0.0035698260180652,-0.059180200099945,0.7698235511779785,0.7698235511779785,0.0,-0.4293688833713531,410.0,313.09918212890625,0.0,19.923002243041992,1.0,283.1499938964844,283.1730041503906,298.2870788574219,298.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,39330.68359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2321441173553467,3.2321648597717285,6.970673780415382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,129.6388702392578,0.0,1138.1453857421875,1895.4371337890625,0.0,0.0,0.810278594493866,1.0,0.0,3.0,1.0,0.0
17689080,300.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.3787712752819061,1.0,0.0006700801895931,300.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.3787712752819061,1.0,0.0007056266767904,301.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.3787712752819061,1.0,0.0005211734678596,300.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.3787712752819061,1.0,0.0007056266767904,300.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.3787712752819061,1.0,0.0033471891656517,284.71466064453125,284.95001220703125,304.0356750488281,297.7781066894531,304.1294860839844,304.0520935058594,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396520361304,0.0035698371939361,0.0035698148421943,-0.0585596933960914,0.6647501587867737,0.6647501587867737,0.0,-0.4241441190242767,410.0,309.58111572265625,0.0,19.92293739318848,1.0,283.1499938964844,283.1758728027344,298.26959228515625,298.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,47911.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.820131540298462,2.82015061378479,5.306791877046635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.98287200927734,0.0,859.898681640625,1895.4371337890625,0.0,0.0,0.7271966934204102,1.0,0.0,3.0,1.0,0.0
17689140,300.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.3787716627120971,1.0,0.0006700780359096,300.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.3787716627120971,1.0,0.0007056244648993,301.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.3787716627120971,1.0,0.0005211718380451,300.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.3787716627120971,1.0,0.0007056244648993,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.3787716627120971,1.0,0.0033471786882728,284.66229248046875,284.95001220703125,304.0267333984375,297.7762756347656,304.1234130859375,304.0438842773437,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396292187273,0.0035698255524039,0.0035698034334927,-0.0579395405948162,0.5426282286643982,0.5426282286643982,0.0,-0.418922871351242,410.0,301.47998046875,0.0,19.92287254333496,1.0,283.1499938964844,283.1825866699219,298.25274658203125,298.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,56021.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.134448766708374,2.134464740753174,3.039938860638358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,120.96074676513672,0.0,497.8458251953125,1895.4371337890625,0.0,0.0,0.6074051856994629,1.0,0.0,3.0,1.0,0.0
17689200,300.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.3787720203399658,1.0,0.0006700759986415,300.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.3787720203399658,1.0,0.0007056223112158,301.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.3787720203399658,1.0,0.0005211702082306,300.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.3787720203399658,1.0,0.0007056223112158,300.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.3787720203399658,1.0,0.0033471682108938,284.6108093261719,284.95001220703125,304.0174865722656,297.7741394042969,304.1171569824219,304.0354309082031,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396064013242,0.0035698141437023,0.0035697922576218,-0.0573262572288513,0.4038012325763702,0.4038012325763702,0.0,-0.4137599766254425,410.0,285.45367431640625,0.0,19.92281150817871,1.0,283.1499938964844,283.1969909667969,298.2358703613281,298.26678466796875,293.1499938964844,293.1499938964844,283.1499938964844,57152.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3420078754425049,1.3420203924179075,1.201720607468815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.34723663330078,0.0,220.0401306152344,1895.4371337890625,0.0,0.0,0.4821850955486297,1.0,0.0,3.0,1.0,0.0
17689260,300.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.3787723779678345,1.0,0.000670074019581,300.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.3787723779678345,1.0,0.00070562021574,301.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.3787723779678345,1.0,0.0005211686948314,300.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.3787723779678345,1.0,0.00070562021574,300.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.3787723779678345,1.0,0.0033471584320068,284.560302734375,284.95001220703125,304.0079040527344,297.7716979980469,304.1106872558594,304.02667236328125,283.1510009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395845152437,0.0035698029678314,0.0035697813145816,-0.0567264296114444,0.2486272603273391,0.2486272603273391,0.0,-0.4087108075618744,410.0,258.41094970703125,0.0,19.922752380371094,1.0,283.1499938964844,283.2237854003906,298.2178649902344,298.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,50259.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.711859941482544,0.7118695974349976,3.381290980541962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.7052001953125,0.0,83.04423522949219,1895.4371337890625,0.0,0.0,0.391983300447464,1.0,0.0,3.0,1.0,0.0
17689320,300.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.3787727057933807,1.0,0.0006700722151435,300.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.3787727057933807,1.0,0.0007056182948872,301.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.3787727057933807,1.0,0.0005211672396399,300.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.3787727057933807,1.0,0.0007056182948872,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.3787727057933807,1.0,0.0033471493516117,284.5108337402344,284.95001220703125,303.9979858398437,297.7689819335937,304.1040344238281,304.0176086425781,283.1513366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395630948245,0.0035697922576218,0.0035697708372026,-0.0561464950442314,0.0774770379066467,0.0774770379066467,0.0,-0.4038295745849609,410.0,220.8530120849609,0.0,19.922697067260746,1.0,283.1499938964844,283.2645568847656,298.1977844238281,298.2237243652344,293.1499938964844,293.1499938964844,283.1499938964844,41845.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3402271270751953,0.3905839920043945,7.945578417434263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.68655395507812,0.0,35.21476364135742,1895.4371337890625,0.0,0.0,0.3359344005584717,1.0,0.0,3.0,1.0,0.0
17689380,300.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.3787730038166046,1.0,0.0006700704689137,300.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.3787730038166046,1.0,0.0007056164904497,301.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.3787730038166046,1.0,0.0005211659590713,300.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.3787730038166046,1.0,0.0007056164904497,300.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.3787730038166046,1.0,0.0033471407368779,284.46246337890625,284.95001220703125,303.9877319335937,297.7659606933594,304.09716796875,304.0082397460937,283.1519470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395426057279,0.0035697820130735,0.0035697608254849,-0.0555924698710441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3991667926311493,410.0,172.04542541503906,0.0,19.92264747619629,1.0,283.1499938964844,283.31231689453125,298.1762084960937,298.1989440917969,293.1499938964844,293.1499938964844,283.1499938964844,35732.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0327903963625431,0.2888056933879852,6.226524296160103e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.22798156738281,0.0,21.410545349121094,1895.4371337890625,0.0,0.0,0.3056834638118744,1.0,0.0,3.0,1.0,0.0
17689440,300.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.3787733018398285,1.0,0.0006700689555145,300.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.3787733018398285,1.0,0.0007056148606352,301.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.3787733018398285,1.0,0.0005211647367104,300.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.3787733018398285,1.0,0.0007056148606352,300.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.3787733018398285,1.0,0.0033471330534666,284.4151916503906,284.95001220703125,303.9771423339844,297.7626037597656,304.090087890625,303.99853515625,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395235136151,0.0035697722341865,0.0035697512794286,-0.0550696700811386,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3947671949863434,410.0,171.4237518310547,0.0,19.92259979248047,1.0,283.1494445800781,283.3150329589844,298.14825439453125,298.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,30987.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8879076126031578e-05,0.3967805802822113,5.476328483570991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6348283290863037,0.0,25.659439086914062,1895.4371337890625,0.0,0.0,0.2893640100955963,1.0,0.0,3.0,1.0,0.0
17689500,300.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.3787735402584076,1.0,0.000670067500323,300.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.3787735402584076,1.0,0.000705613347236,301.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.3787735402584076,1.0,0.0005211636307649,300.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.3787735402584076,1.0,0.000705613347236,300.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.3787735402584076,1.0,0.0033471260685473,284.3690795898437,284.95001220703125,303.9661560058594,297.7589416503906,304.082763671875,303.988525390625,283.1549987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395053528249,0.0035697631537914,0.0035697424318641,-0.0545823872089386,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3906668126583099,410.0,170.68931579589844,0.0,19.922557830810547,1.0,283.1492919921875,283.3150329589844,298.1187744140625,298.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,28139.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.499142101441976e-05,0.4303355813026428,4.739113832266661e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.028734540566802,0.0,25.40391159057617,1895.4371337890625,0.0,0.0,0.281794786453247,1.0,0.0,3.0,1.0,0.0
17689560,300.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.3787737786769867,1.0,0.0006700662779621,300.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.3787737786769867,1.0,0.0007056120666675,301.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.3787737786769867,1.0,0.0005211626412346,300.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.3787737786769867,1.0,0.0007056120666675,300.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.3787737786769867,1.0,0.0033471197821199,284.3241271972656,284.95001220703125,303.95477294921875,297.75494384765625,304.0751953125,303.9781494140625,283.1576232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394890546798,0.0035697547718882,0.0035697342827916,-0.0541335679590702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3868903517723083,410.0,170.49671936035156,0.0,19.922521591186523,1.0,283.1491394042969,283.3150329589844,298.091064453125,298.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,26858.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3853208404034376e-05,0.4548496603965759,4.523274929526394e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0320427864789962,0.0,25.728572845458984,1895.4371337890625,0.0,0.0,0.2745560705661773,1.0,0.0,3.0,1.0,0.0
17689620,300.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.378773957490921,1.0,0.0006700651720166,300.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.378773957490921,1.0,0.0007056109025143,301.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.378773957490921,1.0,0.0005211617681197,300.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.378773957490921,1.0,0.0007056109025143,300.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.378773957490921,1.0,0.0033471141941845,284.2803955078125,284.95001220703125,303.9430236816406,297.7506103515625,304.0673828125,303.9674072265625,283.1611633300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394741535186,0.003569747088477,0.003569726832211,-0.0537244938313961,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3834485113620758,410.0,170.47039794921875,0.0,19.922487258911133,1.0,283.14898681640625,283.3150634765625,298.065185546875,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,25517.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.266224328195676e-05,0.4682701826095581,4.297432635441689e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.037386231124401,0.0,25.24275588989257,1895.4371337890625,0.0,0.0,0.2719894647598266,1.0,0.0,3.0,1.0,0.0
17689680,300.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.3787741363048553,1.0,0.0006700641824863,300.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.3787741363048553,1.0,0.0007056098547764,301.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.3787741363048553,1.0,0.0005211610114201,300.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.3787741363048553,1.0,0.0007056098547764,300.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.3787741363048553,1.0,0.003347109304741,284.2378845214844,284.95001220703125,303.9308776855469,297.74591064453125,304.059326171875,303.956298828125,283.1656799316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713946018368,0.0035697403363883,0.0035697200801223,-0.0533544793725013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3803354799747467,410.0,170.46749877929688,0.0,19.92245864868164,1.0,283.1488647460937,283.3150634765625,298.0409240722656,298.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,25002.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.220479291281663e-05,0.4791127443313598,4.210686703823297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.043040994554758,0.0,25.35723876953125,1895.4371337890625,0.0,0.0,0.2672863006591797,1.0,0.0,3.0,1.0,0.0
17689740,300.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.3787743151187897,1.0,0.0006700632511638,300.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.3787743151187897,1.0,0.0007056088652461,301.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.3787743151187897,1.0,0.0005211603129282,300.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.3787743151187897,1.0,0.0007056088652461,300.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.3787743151187897,1.0,0.0033471046481281,284.1966247558594,284.95001220703125,303.9183349609375,297.7408447265625,304.0509948730469,303.9447937011719,283.1712646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394480764865,0.0035697340499609,0.0035697140265256,-0.0530206300318241,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3775268793106079,410.0,170.4344940185547,0.0,19.92243194580078,1.0,283.14874267578125,283.3150634765625,298.0181579589844,298.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,24063.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.137094634235837e-05,0.4835029244422912,4.052564490583666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0474261529743671,0.0,24.67391586303711,1895.4371337890625,0.0,0.0,0.2658862769603729,1.0,0.0,3.0,1.0,0.0
17689800,300.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.3787744641304016,1.0,0.0006700624362565,300.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.3787744641304016,1.0,0.0007056079921312,301.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.3787744641304016,1.0,0.0005211596726439,300.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.3787744641304016,1.0,0.0007056079921312,300.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.3787744641304016,1.0,0.0033471004571765,284.1566162109375,284.95001220703125,303.9053649902344,297.73541259765625,304.0423889160156,303.9328918457031,283.1780700683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394369006156,0.0035697284620255,0.0035697084385901,-0.0527176707983017,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3749782741069793,410.0,170.35543823242188,0.0,19.922407150268555,1.0,283.14862060546875,283.3150939941406,297.9967346191406,298.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,23746.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1089277652208693e-05,0.4887362718582153,3.9991518126572534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0523559190332889,0.0,24.64136505126953,1895.4371337890625,0.0,0.0,0.2617307901382446,1.0,0.0,3.0,1.0,0.0
17689860,300.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.3787746131420135,1.0,0.0006700615631416,300.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.3787746131420135,1.0,0.0007056071190163,301.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.3787746131420135,1.0,0.000521158974152,300.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.3787746131420135,1.0,0.0007056071190163,300.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.3787746131420135,1.0,0.0033470962662249,284.11785888671875,284.95001220703125,303.8919372558594,297.7296142578125,304.03350830078125,303.92059326171875,283.18609619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394266560673,0.0035697233397513,0.003569703316316,-0.052437886595726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3726247251033783,410.0,170.2255859375,0.0,19.922382354736328,1.0,283.14849853515625,283.3150939941406,297.9765014648437,297.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,22914.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.035022407653741e-05,0.4892912209033966,3.859005400386889e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0557959154248237,0.0,23.83662414550781,1895.4371337890625,0.0,0.0,0.260507196187973,1.0,0.0,3.0,1.0,0.0
17689920,300.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.3787747621536255,1.0,0.0006700606900267,300.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.3787747621536255,1.0,0.0007056061876937,301.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.3787747621536255,1.0,0.0005211583338677,300.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.3787747621536255,1.0,0.0007056061876937,300.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.3787747621536255,1.0,0.0033470918424427,284.0804138183594,284.95001220703125,303.8780822753906,297.723388671875,304.0243225097656,303.9078674316406,283.1954345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394168771803,0.0035697182174772,0.0035696984268724,-0.0521711856126785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3703812956809997,410.0,170.04747009277344,0.0,19.92235565185547,1.0,283.1484069824219,283.31512451171875,297.9573669433594,297.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,22642.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0108975149923936e-05,0.4922627806663513,3.813257489718863e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0600001662969589,0.0,23.71774673461914,1895.4371337890625,0.0,0.0,0.2564061880111694,1.0,0.0,3.0,1.0,0.0
