time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689980,300.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.3787749409675598,1.0,0.0006700597004964,300.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.3787749409675598,1.0,0.0007056051399558,301.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.3787749409675598,1.0,0.0005211575771681,300.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.3787749409675598,1.0,0.0007056051399558,300.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.3787749409675598,1.0,0.0033470869529992,284.0442199707031,284.95001220703125,303.86376953125,297.716796875,304.01483154296875,303.89471435546875,283.2061462402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394070982933,0.0035697133280336,0.0035696935374289,-0.0519053302705287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3681451380252838,410.0,169.8231964111328,0.0,19.922327041625977,1.0,283.1483154296875,283.3151550292969,297.939208984375,297.94879150390625,293.1499938964844,293.1499938964844,283.1499938964844,21837.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9394139599171467e-05,0.4912165999412536,3.677703486800604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0625376403331756,0.0,22.853172302246094,1895.4371337890625,0.0,0.0,0.255126804113388,1.0,0.0,3.0,1.0,0.0
17690040,300.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.3787751197814941,1.0,0.0006700585945509,300.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.3787751197814941,1.0,0.0007056039758026,301.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.3787751197814941,1.0,0.0005211567040532,300.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.3787751197814941,1.0,0.0007056039758026,300.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.3787751197814941,1.0,0.0033470813650637,284.00933837890625,284.95001220703125,303.8489990234375,297.70977783203125,304.0050354003906,303.8811340332031,283.2182312011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393968537449,0.0035697082057595,0.0035696886479854,-0.0516276583075523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3658096194267273,410.0,169.55709838867188,0.0,19.922292709350582,1.0,283.1482238769531,283.3151550292969,297.9219055175781,297.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,21572.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.915856591949705e-05,0.4933094680309295,3.6330316467887697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0660546496510505,0.0,22.68971824645996,1895.4371337890625,0.0,0.0,0.2509776651859283,1.0,0.0,3.0,1.0,0.0
17690100,300.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.3787753283977508,1.0,0.0006700574303977,300.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.3787753283977508,1.0,0.0007056027534417,301.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.3787753283977508,1.0,0.0005211557727307,300.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.3787753283977508,1.0,0.0007056027534417,300.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.3787753283977508,1.0,0.0033470755442976,283.97576904296875,284.95001220703125,303.833740234375,297.70233154296875,303.99493408203125,303.8671264648437,283.23175048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393861435353,0.0035697028506547,0.0035696832928806,-0.0513335354626178,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3633358478546142,410.0,169.25137329101562,0.0,19.922258377075195,1.0,283.14813232421875,283.315185546875,297.9053955078125,297.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,20775.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8450997231411748e-05,0.4915686547756195,3.4988556648317414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.067765824496746,0.0,21.800687789916992,1895.4371337890625,0.0,0.0,0.2496017068624496,1.0,0.0,3.0,1.0,0.0
17690160,300.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.3787755668163299,1.0,0.0006700562080368,300.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.3787755668163299,1.0,0.0007056014146655,301.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.3787755668163299,1.0,0.0005211548414081,300.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.3787755668163299,1.0,0.0007056014146655,300.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.3787755668163299,1.0,0.0033470694907009,283.9435119628906,284.95001220703125,303.8180236816406,297.6944580078125,303.9844665527344,303.8526611328125,283.2467346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393745020031,0.0035696970298886,0.0035696774721145,-0.051022034138441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3607160449028015,410.0,168.91024780273438,0.0,19.92222213745117,1.0,283.1480407714844,283.315185546875,297.8895263671875,297.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,20507.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8212656868854538e-05,0.4933771193027496,3.4536593420189665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0706540271639823,0.0,21.61587905883789,1895.4371337890625,0.0,0.0,0.2453914135694503,1.0,0.0,3.0,1.0,0.0
17690220,300.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.378775805234909,1.0,0.0006700548692606,300.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.378775805234909,1.0,0.0007056000758893,301.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.378775805234909,1.0,0.0005211537936702,300.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.378775805234909,1.0,0.0007056000758893,300.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.378775805234909,1.0,0.0033470629714429,283.9125671386719,284.95001220703125,303.8017883300781,297.6861572265625,303.97369384765625,303.8377380371094,283.2631225585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393623948097,0.0035696907434612,0.0035696714185178,-0.0506922900676727,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3579429388046264,410.0,168.53465270996094,0.0,19.92218399047852,1.0,283.14794921875,283.3152160644531,297.874267578125,297.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,19715.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7509193639853038e-05,0.4912739396095276,3.3202618172217813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.071624681353569,0.0,20.71863555908203,1895.4371337890625,0.0,0.0,0.2439158260822296,1.0,0.0,3.0,1.0,0.0
17690280,300.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.3787760436534881,1.0,0.0006700535304844,300.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.3787760436534881,1.0,0.0007055986206978,301.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.3787760436534881,1.0,0.0005211527459323,300.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.3787760436534881,1.0,0.0007055986206978,300.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.3787760436534881,1.0,0.0033470559865236,283.8829650878906,284.95001220703125,303.7850341796875,297.6773986816406,303.9625244140625,303.8223571777344,283.2809753417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393493562936,0.0035696844570338,0.0035696651320904,-0.0503434650599956,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3550094962120056,410.0,168.1286163330078,0.0,19.9221420288086,1.0,283.1478576660156,283.31524658203125,297.8594970703125,297.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,19442.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726675509416964e-05,0.4930119514465332,3.274288392501879e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0739511251449585,0.0,20.522199630737305,1895.4371337890625,0.0,0.0,0.23964723944664,1.0,0.0,3.0,1.0,0.0
17690340,300.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.3787763118743896,1.0,0.0006700520752929,300.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.3787763118743896,1.0,0.000705597049091,301.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.3787763118743896,1.0,0.0005211515817791,300.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.3787763118743896,1.0,0.000705597049091,300.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.3787763118743896,1.0,0.0033470487687736,283.8547058105469,284.95001220703125,303.7677917480469,297.6681823730469,303.9510192871094,303.8065185546875,283.3002624511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393358521163,0.0035696774721145,0.0035696583800017,-0.0499747619032859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3519090116024017,410.0,167.6929473876953,0.0,19.92209815979004,1.0,283.1477966308594,283.31524658203125,297.8451843261719,297.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18654.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6567233615205623e-05,0.4906938374042511,3.14163815405208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0742558166384697,0.0,19.62527275085449,1895.4371337890625,0.0,0.0,0.2380727976560592,1.0,0.0,3.0,1.0,0.0
17690400,300.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.3787765800952911,1.0,0.000670050503686,300.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.3787765800952911,1.0,0.0007055954774841,301.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.3787765800952911,1.0,0.0005211504176259,300.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.3787765800952911,1.0,0.0007055954774841,300.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.3787765800952911,1.0,0.0033470410853624,283.8277587890625,284.95001220703125,303.75,297.6584777832031,303.93914794921875,303.79022216796875,283.32098388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393214166164,0.0035696702543646,0.0035696513950824,-0.0495854280889034,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3486352562904358,410.0,167.2306671142578,0.0,19.922054290771484,1.0,283.1477355957031,283.3152770996094,297.83123779296875,297.8385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18376.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.632050953048747e-05,0.4924557209014892,3.094851848753355e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0760736390948295,0.0,19.42151641845703,1895.4371337890625,0.0,0.0,0.2367468923330307,1.0,0.0,3.0,1.0,0.0
17690460,300.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.3787768483161926,1.0,0.0006700489320792,300.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.3787768483161926,1.0,0.0007055938476696,301.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.3787768483161926,1.0,0.000521149195265,300.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.3787768483161926,1.0,0.0007055938476696,300.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.3787768483161926,1.0,0.0033470334019511,283.8021850585937,284.95001220703125,303.7318725585937,297.6488647460937,303.9268798828125,303.7734680175781,283.3431091308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393065154552,0.0035696625709533,0.0035696439445018,-0.0491774603724479,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3452049493789673,410.0,166.74530029296875,0.0,19.922006607055664,1.0,283.14764404296875,283.3153076171875,297.8175964355469,297.8247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18212.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617443558643572e-05,0.4942598342895508,3.067152109549609e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0782409906387329,0.0,19.33243560791016,1895.4371337890625,0.0,0.0,0.2360076904296875,1.0,0.0,3.0,1.0,0.0
17690520,300.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.3787771463394165,1.0,0.0006700473604723,300.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.3787771463394165,1.0,0.0007055921596474,301.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.3787771463394165,1.0,0.0005211479729041,300.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.3787771463394165,1.0,0.0007055921596474,300.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.3787771463394165,1.0,0.0033470252528786,283.7779541015625,284.95001220703125,303.71356201171875,297.6398010253906,303.9142761230469,303.75634765625,283.3666076660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392911486327,0.0035696548875421,0.0035696362610906,-0.0487542040646076,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3416463136672973,410.0,166.24346923828125,0.0,19.921958923339844,1.0,283.1475830078125,283.3153076171875,297.8043212890625,297.81134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18115.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608862839930225e-05,0.4958057403564453,3.0508806743954897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0805909633636474,0.0,19.30023765563965,1895.4371337890625,0.0,0.0,0.2356040924787521,1.0,0.0,3.0,1.0,0.0
17690580,300.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566955566406,0.3787774443626404,1.0,0.0006700457306578,300.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566955566406,0.3787774443626404,1.0,0.0007055904134176,301.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566955566406,0.3787774443626404,1.0,0.0005211466923356,300.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566955566406,0.3787774443626404,1.0,0.0007055904134176,300.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566955566406,0.3787774443626404,1.0,0.0033470171038061,283.7550964355469,284.95001220703125,303.69512939453125,297.63134765625,303.9012756347656,303.73895263671875,283.3914794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392748504877,0.0035696467384696,0.0035696283448487,-0.048316653817892,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3379677236080169,410.0,165.73220825195312,0.0,19.921911239624023,1.0,283.14752197265625,283.3153381347656,297.7914123535156,297.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18061.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040270566008985e-05,0.4970298111438751,3.0417107634711504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0830362737178802,0.0,19.29681396484375,1895.4371337890625,0.0,0.0,0.2353994250297546,1.0,0.0,3.0,1.0,0.0
17690640,300.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.3787777423858642,1.0,0.0006700440426357,300.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.3787777423858642,1.0,0.0007055886671878,301.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.3787777423858642,1.0,0.0005211453535594,300.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.3787777423858642,1.0,0.0007055886671878,300.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.3787777423858642,1.0,0.0033470087219029,283.73358154296875,284.95001220703125,303.6765441894531,297.6234130859375,303.8879699707031,303.7213134765625,283.4176330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392585523426,0.0035696383565664,0.0035696201957762,-0.0478658080101013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3341775834560394,410.0,165.2120819091797,0.0,19.921859741210938,1.0,283.1474609375,283.3153686523437,297.7788391113281,297.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18030.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601288022357039e-05,0.4979535639286041,3.036516350862773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0855126827955246,0.0,19.30453109741211,1895.4371337890625,0.0,0.0,0.2352984994649887,1.0,0.0,3.0,1.0,0.0
17690700,300.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.3787780404090881,1.0,0.0006700423546135,300.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.3787780404090881,1.0,0.0007055868627503,301.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.3787780404090881,1.0,0.0005211440147832,300.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.3787780404090881,1.0,0.0007055868627503,300.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.3787780404090881,1.0,0.0033470001071691,283.7134704589844,284.95001220703125,303.6578369140625,297.6160583496094,303.8742980957031,303.7035217285156,283.4450988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139241322875,0.0035696297418326,0.0035696115810424,-0.0474026389420032,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.330284059047699,410.0,164.6868896484375,0.0,19.921810150146484,1.0,283.1473693847656,283.3153686523437,297.7666931152344,297.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,18013.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599821734998841e-05,0.4986178278923034,3.0337359143914333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0879851430654525,0.0,19.315814971923828,1895.4371337890625,0.0,0.0,0.2352555841207504,1.0,0.0,3.0,1.0,0.0
17690760,300.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.378778338432312,1.0,0.0006700406083837,300.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.378778338432312,1.0,0.0007055850001052,301.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.378778338432312,1.0,0.000521142676007,300.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.378778338432312,1.0,0.0007055850001052,300.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.378778338432312,1.0,0.0033469914924353,283.6947021484375,284.95001220703125,303.63897705078125,297.60919189453125,303.8603210449219,303.685546875,283.47381591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392240934073,0.0035696208942681,0.0035696029663085,-0.0469280891120433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3262950778007507,410.0,164.15670776367188,0.0,19.92175674438477,1.0,283.1473083496094,283.3153991699219,297.7549133300781,297.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18005.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599060487933457e-05,0.4990834593772888,3.032292570249312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0904305949807167,0.0,19.32677459716797,1895.4371337890625,0.0,0.0,0.2352412343025207,1.0,0.0,3.0,1.0,0.0
17690820,300.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.3787786662578583,1.0,0.0006700388039462,300.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.3787786662578583,1.0,0.00070558313746,301.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.3787786662578583,1.0,0.0005211412790231,300.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.3787786662578583,1.0,0.00070558313746,299.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.3787786662578583,1.0,0.0033469826448708,283.67730712890625,284.95001220703125,303.6199645996094,297.6028747558594,303.8460693359375,303.6674194335937,283.5037536621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392059326171,0.003569611813873,0.0035695941187441,-0.0464430786669254,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3222184777259826,410.0,163.62245178222656,0.0,19.92170524597168,1.0,283.1472473144531,283.3154296875,297.7435607910156,297.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,18001.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986894140951335e-05,0.49940225481987,3.031588651988828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0928364545106887,0.0,19.336000442504883,1895.4371337890625,0.0,0.0,0.2352402508258819,1.0,0.0,3.0,1.0,0.0
17690880,300.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.3787789940834045,1.0,0.0006700369995087,300.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.3787789940834045,1.0,0.0007055812166072,301.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.3787789940834045,1.0,0.0005211398820392,300.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.3787789940834045,1.0,0.0007055812166072,299.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.3787789940834045,1.0,0.0033469735644757,283.6612854003906,284.95001220703125,303.6008605957031,297.5970153808594,303.8314819335937,303.649169921875,283.53485107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391877718269,0.0035696027334779,0.0035695852711796,-0.0459485165774822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3180617988109588,410.0,163.08436584472656,0.0,19.921649932861328,1.0,283.1471862792969,283.3154602050781,297.73260498046875,297.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598524431756232e-05,0.4996175467967987,3.031275859662064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951967164874076,0.0,19.343217849731445,1895.4371337890625,0.0,0.0,0.2352446466684341,1.0,0.0,3.0,1.0,0.0
17690940,300.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787793219089508,1.0,0.0006700351950712,300.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787793219089508,1.0,0.0007055792957544,301.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787793219089508,1.0,0.0005211384850554,300.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787793219089508,1.0,0.0007055792957544,299.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787793219089508,1.0,0.0033469644840806,283.6466369628906,284.95001220703125,303.58160400390625,297.5916442871094,303.8166198730469,303.6308288574219,283.56707763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391696110367,0.0035695934202522,0.0035695759579539,-0.0454452782869339,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3138324618339538,410.0,162.5443572998047,0.0,19.92159652709961,1.0,283.1470947265625,283.3154602050781,297.7220764160156,297.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17998.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984696801751852e-05,0.4997581839561462,3.031172047304048e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0975074768066406,0.0,19.34854316711425,1895.4371337890625,0.0,0.0,0.235250636935234,1.0,0.0,3.0,1.0,0.0
17691000,300.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.378779649734497,1.0,0.0006700333324261,300.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.378779649734497,1.0,0.0007055773749016,301.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.378779649734497,1.0,0.0005211370298638,300.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.378779649734497,1.0,0.0007055773749016,299.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.378779649734497,1.0,0.0033469551708549,283.6333312988281,284.95001220703125,303.562255859375,297.5867614746094,303.801513671875,303.61236572265625,283.6003723144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391505189239,0.0035695838741958,0.0035695666447281,-0.0449342280626297,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.309537798166275,410.0,162.00146484375,0.0,19.92154121398925,1.0,283.14703369140625,283.31549072265625,297.7119445800781,297.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984631318133324e-05,0.4998504817485809,3.0311598500296093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0997693091630935,0.0,19.352378845214844,1895.4371337890625,0.0,0.0,0.2352562993764877,1.0,0.0,3.0,1.0,0.0
17691060,300.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.3787799775600433,1.0,0.0006700314697809,300.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.3787799775600433,1.0,0.0007055753958411,301.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.3787799775600433,1.0,0.0005211355746723,300.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.3787799775600433,1.0,0.0007055753958411,299.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.3787799775600433,1.0,0.0033469458576291,283.6214294433594,284.95001220703125,303.54278564453125,297.5823059082031,303.7861022949219,303.5937805175781,283.634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391314268112,0.0035695743281394,0.0035695573315024,-0.0444162003695964,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3051846921443939,410.0,161.45745849609375,0.0,19.921485900878903,1.0,283.14697265625,283.3155212402344,297.7022705078125,297.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,17998.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598479320819024e-05,0.4999083578586578,3.0311904787409805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1019818112254142,0.0,19.35501480102539,1895.4371337890625,0.0,0.0,0.2352610379457473,1.0,0.0,3.0,1.0,0.0
17691120,300.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.3787803053855896,1.0,0.0006700296071358,300.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.3787803053855896,1.0,0.0007055734167806,301.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.3787803053855896,1.0,0.0005211341194808,300.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.3787803053855896,1.0,0.0007055734167806,299.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.3787803053855896,1.0,0.0033469365444034,283.61090087890625,284.95001220703125,303.5232238769531,297.5782775878906,303.7704467773437,303.5751342773437,283.6701354980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391123346984,0.0035695645492523,0.003569547785446,-0.0438920073211193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3007801175117492,410.0,160.91156005859375,0.0,19.921430587768555,1.0,283.1469116210937,283.3155517578125,297.6929931640625,297.6979064941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.4999450743198395,3.031231136322449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1041473373770713,0.0,19.3568172454834,1895.4371337890625,0.0,0.0,0.235264703631401,1.0,0.0,3.0,1.0,0.0
17691180,300.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787806630134582,1.0,0.0006700276862829,300.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787806630134582,1.0,0.0007055714377202,301.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787806630134582,1.0,0.0005211326642893,300.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787806630134582,1.0,0.0007055714377202,299.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787806630134582,1.0,0.0033469272311776,283.6017150878906,284.95001220703125,303.5035400390625,297.57470703125,303.7545471191406,303.5563659667969,283.7064819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390927769243,0.0035695547703653,0.0035695382393896,-0.0433624945580959,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2963311076164245,410.0,160.36508178710938,0.0,19.92137336730957,1.0,283.1468505859375,283.3155822753906,297.68414306640625,297.6888427734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985215213731863e-05,0.4999674558639526,3.031270167600658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1062671244144439,0.0,19.35800552368164,1895.4371337890625,0.0,0.0,0.2352673858404159,1.0,0.0,3.0,1.0,0.0
17691240,300.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.3787809908390045,1.0,0.0006700258236378,300.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.3787809908390045,1.0,0.0007055694586597,301.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.3787809908390045,1.0,0.0005211312090978,300.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.3787809908390045,1.0,0.0007055694586597,299.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.3787809908390045,1.0,0.0033469176851212,283.5939025878906,284.95001220703125,303.4837646484375,297.5715026855469,303.7384338378906,303.5375366210937,283.7437744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390732191503,0.0035695447586476,0.0035695284605026,-0.042828407138586,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2918439507484436,410.0,159.81719970703125,0.0,19.921316146850582,1.0,283.1467590332031,283.31561279296875,297.6757202148437,297.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.4999812841415405,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1083439365029335,0.0,19.358789443969727,1895.4371337890625,0.0,0.0,0.2352693080902099,1.0,0.0,3.0,1.0,0.0
17691300,300.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7423400878906,0.3787813484668731,1.0,0.000670023902785,300.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7423400878906,0.3787813484668731,1.0,0.0007055674213916,301.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7423400878906,0.3787813484668731,1.0,0.0005211296956986,300.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7423400878906,0.3787813484668731,1.0,0.0007055674213916,299.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7423400878906,0.3787813484668731,1.0,0.0033469081390649,283.58746337890625,284.95001220703125,303.4638671875,297.5686950683594,303.7220764160156,303.5186462402344,283.78192138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390536613762,0.00356953474693,0.0035695186816155,-0.0422905273735523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2873251736164093,410.0,159.26934814453125,0.0,19.9212589263916,1.0,283.1466979980469,283.3156433105469,297.667724609375,297.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.49998939037323,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1103788167238235,0.0,19.35928726196289,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
17691360,300.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.3787816762924194,1.0,0.0006700219819322,300.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.3787816762924194,1.0,0.0007055654423311,301.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.3787816762924194,1.0,0.000521128240507,300.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.3787816762924194,1.0,0.0007055654423311,299.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.3787816762924194,1.0,0.0033468985930085,283.5823669433594,284.95001220703125,303.44390869140625,297.5662841796875,303.7054748535156,303.4996643066406,283.8209533691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390336379408,0.0035695247352123,0.0035695089027285,-0.0417496040463447,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2827811539173126,410.0,158.72105407714844,0.0,19.92120361328125,1.0,283.1466369628906,283.315673828125,297.6601257324219,297.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.499994158744812,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112374223768711,0.0,19.359601974487305,1895.4371337890625,0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
17691420,300.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787820339202881,1.0,0.0006700200610794,300.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787820339202881,1.0,0.000705563405063,300.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787820339202881,1.0,0.0005211267271079,300.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787820339202881,1.0,0.000705563405063,299.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7227783203125,0.3787820339202881,1.0,0.0033468890469521,283.57861328125,284.95001220703125,303.42388916015625,297.564208984375,303.6886901855469,303.4805908203125,283.8607788085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390136145055,0.0035695147234946,0.0035694988910108,-0.041206382215023,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2782180309295654,410.0,158.67372131347656,0.0,19.921146392822266,1.0,283.1465759277344,283.3157043457031,297.6529541015625,297.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999969005584717,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1143320426344871,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
17691480,300.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.3787823617458343,1.0,0.0006700181984342,300.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.3787823617458343,1.0,0.0007055614260025,300.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.3787823617458343,1.0,0.0005211252719163,300.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.3787823617458343,1.0,0.0007055614260025,299.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.3787823617458343,1.0,0.0033468795008957,283.576171875,284.95001220703125,303.4037475585937,297.5624694824219,303.67169189453125,303.46148681640625,283.9013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389935910701,0.0035695044789463,0.0035694891121238,-0.0406615734100341,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2736419439315796,410.0,159.1609344482422,0.0,19.92108917236328,1.0,283.1465148925781,283.31573486328125,297.64617919921875,297.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984502792358,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1162550896406173,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17691540,300.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.378782719373703,1.0,0.0006700162775814,300.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.378782719373703,1.0,0.0007055593887344,300.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.378782719373703,1.0,0.0005211237585172,300.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.378782719373703,1.0,0.0007055593887344,299.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.378782719373703,1.0,0.0033468699548393,283.5751037597656,284.95001220703125,303.3835754394531,297.56109619140625,303.6545104980469,303.4423217773437,283.9427490234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389735676348,0.0035694944672286,0.0035694791004061,-0.0401158928871154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2690587639808655,410.0,159.0367889404297,0.0,19.921031951904297,1.0,283.1464233398437,283.3157653808594,297.63983154296875,297.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.11814596503973,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17691600,300.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.3787830471992492,1.0,0.0006700143567286,300.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.3787830471992492,1.0,0.0007055574096739,300.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.3787830471992492,1.0,0.0005211223033256,300.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.3787830471992492,1.0,0.0007055574096739,299.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.3787830471992492,1.0,0.0033468604087829,283.5753173828125,284.95001220703125,303.36328125,297.5599975585937,303.6371154785156,303.423095703125,283.9848327636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389535441994,0.0035694842226803,0.0035694693215191,-0.0395700335502624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2644743621349334,410.0,158.7628173828125,0.0,19.920974731445312,1.0,283.1463623046875,283.3157958984375,297.63385009765625,297.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.120007686316967,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17691660,300.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.3787833750247955,1.0,0.0006700124358758,300.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.3787833750247955,1.0,0.0007055553724057,300.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.3787833750247955,1.0,0.0005211207899264,300.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.3787833750247955,1.0,0.0007055553724057,299.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.3787833750247955,1.0,0.0033468508627265,283.57684326171875,284.95001220703125,303.34295654296875,297.5592346191406,303.6195678710937,303.4038391113281,284.02764892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389335207641,0.0035694742109626,0.0035694593098014,-0.0390246547758579,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2598942518234253,410.0,158.39158630371094,0.0,19.920917510986328,1.0,283.14630126953125,283.3158264160156,297.6282653808594,297.6312255859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1218409612774849,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17691720,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.3787837326526642,1.0,0.0006700105732306,300.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.3787837326526642,1.0,0.0007055533933453,300.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.3787837326526642,1.0,0.0005211193347349,300.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.3787837326526642,1.0,0.0007055533933453,299.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.3787837326526642,1.0,0.0033468415495008,283.5796813964844,284.95001220703125,303.32257080078125,297.5587463378906,303.6018371582031,303.384521484375,284.07110595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389134973287,0.0035694639664143,0.0035694495309144,-0.0384804420173168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2553241848945617,410.0,157.9815673828125,0.0,19.920862197875977,1.0,283.146240234375,283.3158569335937,297.623046875,297.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1236474215984344,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17691780,300.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.3787840604782104,1.0,0.0006700087105855,300.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.3787840604782104,1.0,0.0007055514142848,300.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.3787840604782104,1.0,0.0005211178795434,300.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.3787840604782104,1.0,0.0007055514142848,299.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.3787840604782104,1.0,0.003346832236275,283.58380126953125,284.95001220703125,303.3021240234375,297.5585021972656,303.5839233398437,303.3651733398437,284.115234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388934738934,0.0035694539546966,0.0035694395191967,-0.037938043475151,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2507696151733398,410.0,157.55111694335938,0.0,19.920806884765625,1.0,283.1461486816406,283.3158874511719,297.6181945800781,297.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1254276186227798,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17691840,300.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914978027344,0.3787843883037567,1.0,0.0006700068479403,300.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914978027344,0.3787843883037567,1.0,0.0007055494352243,300.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914978027344,0.3787843883037567,1.0,0.0005211164243519,300.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914978027344,0.3787843883037567,1.0,0.0007055494352243,299.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914978027344,0.3787843883037567,1.0,0.0033468229230493,283.58917236328125,284.95001220703125,303.2816162109375,297.5585632324219,303.5658874511719,303.3457946777344,284.1599426269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388739161193,0.0035694439429789,0.0035694297403097,-0.0373980961740016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2462358921766281,410.0,157.10987854003906,0.0,19.92074966430664,1.0,283.1460876464844,283.31591796875,297.6137390136719,297.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1271829754114151,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17691900,300.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.378784716129303,1.0,0.0006700049852952,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.378784716129303,1.0,0.0007055475143715,300.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.378784716129303,1.0,0.0005211149691604,300.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.378784716129303,1.0,0.0007055475143715,299.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.378784716129303,1.0,0.0033468136098235,283.5958251953125,284.95001220703125,303.2610778808594,297.558837890625,303.54766845703125,303.3263854980469,284.2052307128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388538926839,0.0035694339312613,0.0035694199614226,-0.0368612259626388,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2417282462120056,410.0,156.6619415283203,0.0,19.92069625854492,1.0,283.1460266113281,283.3159484863281,297.609619140625,297.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289140284061432,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
