time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691960,300.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.693115234375,0.3787850439548492,1.0,0.00067000312265,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.693115234375,0.3787850439548492,1.0,0.0007055455935187,300.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.693115234375,0.3787850439548492,1.0,0.0005211135721765,300.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.693115234375,0.3787850439548492,1.0,0.0007055455935187,299.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.693115234375,0.3787850439548492,1.0,0.0033468045294284,283.6037292480469,284.95001220703125,303.2405090332031,297.559326171875,303.5293273925781,303.30694580078125,284.2510681152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388343349099,0.0035694241523742,0.0035694104153662,-0.0363280549645423,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2372519075870514,410.0,156.20864868164062,0.0,19.92064094543457,1.0,283.1459655761719,283.31597900390625,297.6058349609375,297.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306219100952148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17692020,300.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.3787853717803955,1.0,0.0006700013182125,300.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.3787853717803955,1.0,0.0007055436726659,300.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.3787853717803955,1.0,0.0005211121751926,300.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.3787853717803955,1.0,0.0007055436726659,299.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.3787853717803955,1.0,0.0033467954490333,283.61285400390625,284.95001220703125,303.2198791503906,297.56005859375,303.5108337402344,303.2874755859375,284.29742431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388147771358,0.0035694143734872,0.0035694006364792,-0.0357991904020309,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2328119277954101,410.0,155.75083923339844,0.0,19.92058753967285,1.0,283.1459045410156,283.3160095214844,297.6023864746094,297.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323074847459793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692080,300.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.3787856996059418,1.0,0.0006699995719827,300.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.3787856996059418,1.0,0.0007055418100208,300.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.3787856996059418,1.0,0.0005211107782088,300.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.3787856996059418,1.0,0.0007055418100208,299.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.3787856996059418,1.0,0.0033467863686382,283.6231689453125,284.95001220703125,303.19921875,297.5609741210937,303.4921875,303.2680053710937,284.3442687988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138795685023,0.0035694045946002,0.0035693910904228,-0.0352752283215522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2284133285284042,410.0,155.2886962890625,0.0,19.920534133911133,1.0,283.14581298828125,283.3160400390625,297.5992736816406,297.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1339717358350753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692140,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.378786027431488,1.0,0.0006699977675452,300.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.378786027431488,1.0,0.0007055399473756,300.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.378786027431488,1.0,0.0005211093812249,300.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.378786027431488,1.0,0.0007055399473756,299.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.378786027431488,1.0,0.0033467775210738,283.6347045898437,284.95001220703125,303.1785583496094,297.56207275390625,303.47344970703125,303.2485046386719,284.3915710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387765929102,0.0035693950485438,0.0035693817771971,-0.0347567498683929,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2240609675645828,410.0,154.82321166992188,0.0,19.92048072814941,1.0,283.145751953125,283.3160705566406,297.5964660644531,297.59796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356151252985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692200,300.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.3787863254547119,1.0,0.0006699960213154,300.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.3787863254547119,1.0,0.0007055380847305,300.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.3787863254547119,1.0,0.0005211080424487,300.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.3787863254547119,1.0,0.0007055380847305,299.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.3787863254547119,1.0,0.00334676890634,283.6473999023437,284.95001220703125,303.1578674316406,297.5633544921875,303.4545593261719,303.22900390625,284.4393310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387579664587,0.0035693855024874,0.0035693724639713,-0.0342443361878395,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2197597622871399,410.0,154.3538055419922,0.0,19.920429229736328,1.0,283.14569091796875,283.3161315917969,297.5939636230469,297.5953063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372386962175369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692260,300.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.3787866234779358,1.0,0.0006699943332932,300.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.3787866234779358,1.0,0.000705536280293,300.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.3787866234779358,1.0,0.0005211067036725,300.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.3787866234779358,1.0,0.000705536280293,299.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.3787866234779358,1.0,0.0033467602916061,283.6612854003906,284.95001220703125,303.1371459960937,297.5647888183594,303.4355773925781,303.2095031738281,284.48748779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387393400073,0.0035693761892616,0.0035693631507456,-0.033738549798727,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2155143618583679,410.0,153.88134765625,0.0,19.92037773132324,1.0,283.1456298828125,283.316162109375,297.5917663574219,297.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1388428956270218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692320,300.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.3787869215011596,1.0,0.0006699926452711,300.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.3787869215011596,1.0,0.0007055345340631,300.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.3787869215011596,1.0,0.0005211053648963,300.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.3787869215011596,1.0,0.0007055345340631,299.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.3787869215011596,1.0,0.003346751909703,283.6763000488281,284.95001220703125,303.11639404296875,297.5663757324219,303.41650390625,303.19000244140625,284.5360107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387211792171,0.0035693668760359,0.0035693543031811,-0.0332399606704711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2113295644521713,410.0,153.40528869628906,0.0,19.92032814025879,1.0,283.14556884765625,283.3161926269531,297.58984375,297.59088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404286324977874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692380,300.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.3787872195243835,1.0,0.0006699909572489,300.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.3787872195243835,1.0,0.0007055327878333,300.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.3787872195243835,1.0,0.0005211040843278,300.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.3787872195243835,1.0,0.0007055327878333,299.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.3787872195243835,1.0,0.0033467437606304,283.69244384765625,284.95001220703125,303.0956726074219,297.5680847167969,303.3973083496094,303.17047119140625,284.5849304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387030184268,0.0035693577956408,0.003569345222786,-0.0327491201460361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2072099447250366,410.0,152.92628479003906,0.0,19.920278549194336,1.0,283.1454772949219,283.31622314453125,297.58819580078125,297.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1419963389635086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692440,300.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787875175476074,1.0,0.0006699893856421,300.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787875175476074,1.0,0.0007055310416035,300.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787875175476074,1.0,0.0005211028619669,300.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787875175476074,1.0,0.0007055310416035,299.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787875175476074,1.0,0.0033467356115579,283.709716796875,284.95001220703125,303.0749206542969,297.5699157714844,303.3780212402344,303.1509704589844,284.6341552734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386853232979,0.0035693487152457,0.0035693366080522,-0.0322665609419345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2031600475311279,410.0,152.44393920898438,0.0,19.92023086547852,1.0,283.1454162597656,283.3162536621094,297.5867919921875,297.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435468047857284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692500,300.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.3787877857685089,1.0,0.0006699877558276,300.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.3787877857685089,1.0,0.000705529411789,300.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.3787877857685089,1.0,0.0005211015813983,300.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.3787877857685089,1.0,0.000705529411789,299.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.3787877857685089,1.0,0.003346727695316,283.7280578613281,284.95001220703125,303.0541687011719,297.57183837890625,303.358642578125,303.1314697265625,284.6837158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386680938303,0.0035693401005119,0.0035693279933184,-0.0317928344011306,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1991844177246093,410.0,151.95889282226562,0.0,19.92018318176269,1.0,283.1453552246094,283.3163146972656,297.5856628417969,297.5863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450804024934768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692560,300.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76885986328125,0.3787880837917328,1.0,0.0006699862424284,300.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76885986328125,0.3787880837917328,1.0,0.0007055277819745,300.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76885986328125,0.3787880837917328,1.0,0.0005211004172451,300.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76885986328125,0.3787880837917328,1.0,0.0007055277819745,299.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76885986328125,0.3787880837917328,1.0,0.0033467200119048,283.7474670410156,284.95001220703125,303.033447265625,297.5738525390625,303.33917236328125,303.11199951171875,284.73358154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386508643627,0.003569331485778,0.0035693193785846,-0.0313284620642662,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1952874213457107,410.0,151.4708251953125,0.0,19.920137405395508,1.0,283.1452941894531,283.3163452148437,297.58477783203125,297.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146597757935524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692620,300.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.3787883520126343,1.0,0.0006699847290292,300.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.3787883520126343,1.0,0.00070552615216,300.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.3787883520126343,1.0,0.0005210991948843,300.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.3787883520126343,1.0,0.00070552615216,299.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.3787883520126343,1.0,0.0033467123284935,283.7679443359375,284.95001220703125,303.0127258300781,297.5759582519531,303.3196105957031,303.0924987792969,284.78369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386341005563,0.0035693228710442,0.003569311229512,-0.0308739598840475,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1914734542369842,410.0,150.9798126220703,0.0,19.92009162902832,1.0,283.14520263671875,283.3163757324219,297.5840759277344,297.58447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480993777513504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692680,300.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.3787886202335357,1.0,0.00066998321563,300.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.3787886202335357,1.0,0.0007055246387608,300.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.3787886202335357,1.0,0.0005210980889387,300.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.3787886202335357,1.0,0.0007055246387608,299.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.3787886202335357,1.0,0.0033467051107436,283.7894287109375,284.95001220703125,302.99200439453125,297.578125,303.3000183105469,303.07305908203125,284.8340759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386178024113,0.0035693147219717,0.0035693030804395,-0.030429869890213,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1877469569444656,410.0,150.4857177734375,0.0,19.9200496673584,1.0,283.1451416015625,283.31640625,297.5836181640625,297.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149585872888565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692740,300.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.3787888586521148,1.0,0.0006699818186461,300.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.3787888586521148,1.0,0.0007055231253616,300.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.3787888586521148,1.0,0.0005210969829931,300.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.3787888586521148,1.0,0.0007055231253616,299.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.3787888586521148,1.0,0.0033466978929936,283.8119506835937,284.95001220703125,302.9713134765625,297.5803527832031,303.28033447265625,303.0536193847656,284.8847045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386019699275,0.0035693068057298,0.0035692953970283,-0.0299966819584369,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1841120719909668,410.0,149.98927307128906,0.0,19.920005798339844,1.0,283.14508056640625,283.31646728515625,297.5833435058594,297.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510574221611023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692800,300.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787890970706939,1.0,0.0006699804216623,300.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787890970706939,1.0,0.0007055216701701,300.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787890970706939,1.0,0.0005210958770476,300.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787890970706939,1.0,0.0007055216701701,299.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.3787890970706939,1.0,0.0033466909080743,283.8354187011719,284.95001220703125,302.9506530761719,297.58258056640625,303.2605895996094,303.0341796875,284.9355163574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138586603105,0.0035692988894879,0.003569287713617,-0.029574941843748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1805733889341354,410.0,149.48968505859375,0.0,19.919965744018555,1.0,283.14501953125,283.3164978027344,297.5832824707031,297.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525147408246994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692860,300.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.378789335489273,1.0,0.0006699790828861,300.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.378789335489273,1.0,0.0007055202149786,300.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.378789335489273,1.0,0.0005210948293097,300.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.378789335489273,1.0,0.0007055202149786,299.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.378789335489273,1.0,0.0033466843888163,283.8598937988281,284.95001220703125,302.9300231933594,297.5848693847656,303.24078369140625,303.0148010253906,284.9865417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385712362825,0.0035692912060767,0.0035692802630364,-0.0291650779545307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1771344393491745,410.0,148.98770141601562,0.0,19.919925689697266,1.0,283.1449584960937,283.3165283203125,297.5833740234375,297.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1539579331874847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692920,300.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.3787895739078522,1.0,0.0006699778023175,300.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.3787895739078522,1.0,0.0007055188762024,300.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.3787895739078522,1.0,0.0005210938397794,300.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.3787895739078522,1.0,0.0007055188762024,299.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.3787895739078522,1.0,0.0033466778695583,283.8852844238281,284.95001220703125,302.909423828125,297.587158203125,303.220947265625,302.99542236328125,285.0377502441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385568007826,0.0035692839883267,0.0035692730452865,-0.028767691925168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1738002896308899,410.0,148.48277282714844,0.0,19.91988754272461,1.0,283.1448669433594,283.31658935546875,297.5836486816406,297.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553876399993896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692980,300.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.3787897825241089,1.0,0.000669976521749,300.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.3787897825241089,1.0,0.0007055175956338,300.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.3787897825241089,1.0,0.0005210928502492,300.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.3787897825241089,1.0,0.0007055175956338,299.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.3787897825241089,1.0,0.0033466715831309,283.91162109375,284.95001220703125,302.8888854980469,297.5894470214844,303.2010498046875,302.97607421875,285.0891418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138542830944,0.0035692767705768,0.0035692660603672,-0.0283831674605608,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1705741435289383,410.0,147.9754638671875,0.0,19.91984939575196,1.0,283.1448059082031,283.3166198730469,297.5840759277344,297.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1568039357662201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693040,300.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.378790020942688,1.0,0.0006699753575958,300.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.378790020942688,1.0,0.0007055163150653,300.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.378790020942688,1.0,0.0005210919189266,300.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.378790020942688,1.0,0.0007055163150653,299.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.378790020942688,1.0,0.0033466655295342,283.9388427734375,284.95001220703125,302.86834716796875,297.5917358398437,303.1811218261719,302.9567565917969,285.1406555175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385293267667,0.0035692700184881,0.0035692593082785,-0.0280121285468339,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1674612313508987,410.0,147.4652099609375,0.0,19.91981506347656,1.0,283.1447448730469,283.316650390625,297.5846252441406,297.5843505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1582074016332626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693100,300.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.3787901997566223,1.0,0.0006699741934426,300.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.3787901997566223,1.0,0.0007055150927044,300.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.3787901997566223,1.0,0.0005210910458117,300.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.3787901997566223,1.0,0.0007055150927044,299.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.3787901997566223,1.0,0.0033466599415987,283.9669494628906,284.95001220703125,302.847900390625,297.5939636230469,303.1611633300781,302.9374694824219,285.1922912597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385158225893,0.0035692632663995,0.0035692527890205,-0.0276549104601144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1644643545150756,410.0,146.95254516601562,0.0,19.91978073120117,1.0,283.1446838378906,283.31671142578125,297.5852966308594,297.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1595980823040008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693160,300.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.378790408372879,1.0,0.0006699731457047,300.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.378790408372879,1.0,0.0007055139867588,300.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.378790408372879,1.0,0.0005210902309045,300.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.378790408372879,1.0,0.0007055139867588,299.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.378790408372879,1.0,0.0033466545864939,283.99591064453125,284.95001220703125,302.8274841308594,297.59619140625,303.1411437988281,302.9181823730469,285.2440795898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385032497346,0.0035692569799721,0.0035692465025931,-0.0273121278733015,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.161588653922081,410.0,146.43719482421875,0.0,19.91974830627441,1.0,283.1446228027344,283.3167419433594,297.58612060546875,297.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1609763950109481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693220,300.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.3787905871868133,1.0,0.0006699720979668,300.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.3787905871868133,1.0,0.0007055128808133,300.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.3787905871868133,1.0,0.0005210894159972,300.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.3787905871868133,1.0,0.0007055128808133,299.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.3787905871868133,1.0,0.0033466492313891,284.0257263183594,284.95001220703125,302.80712890625,297.59832763671875,303.1211242675781,302.8989562988281,285.29595947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384916082024,0.0035692509263753,0.003569240681827,-0.026984229683876,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1588378846645355,410.0,145.91908264160156,0.0,19.91971778869629,1.0,283.14453125,283.3168029785156,297.5870361328125,297.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623425930738449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693280,300.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.3787907660007477,1.0,0.0006699711084365,300.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.3787907660007477,1.0,0.0007055118330754,300.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.3787907660007477,1.0,0.0005210886592976,300.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.3787907660007477,1.0,0.0007055118330754,299.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.3787907660007477,1.0,0.0033466443419456,284.0563659667969,284.95001220703125,302.7868347167969,297.6004333496094,303.1011047363281,302.8797607421875,285.3479309082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384799666702,0.0035692451056092,0.0035692348610609,-0.0266717877238988,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1562168449163437,410.0,145.39801025390625,0.0,19.9196891784668,1.0,283.1444702148437,283.3168334960937,297.5880126953125,297.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.163697063922882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693340,300.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.3787909150123596,1.0,0.000669970177114,300.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.3787909150123596,1.0,0.0007055109017528,300.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.3787909150123596,1.0,0.0005210879608057,300.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.3787909150123596,1.0,0.0007055109017528,299.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.3787909150123596,1.0,0.0033466399181634,284.0877685546875,284.95001220703125,302.7666320800781,297.6024780273437,303.0810546875,302.860595703125,285.3999938964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692395176738,0.0035692295059561,-0.0263750273734331,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1537273973226547,410.0,144.87454223632812,0.0,19.919662475585938,1.0,283.1444091796875,283.3168640136719,297.5890808105469,297.58856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1650397330522537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693400,300.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.3787910640239715,1.0,0.0006699693622067,300.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.3787910640239715,1.0,0.0007055099704302,300.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.3787910640239715,1.0,0.0005210872623138,300.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.3787910640239715,1.0,0.0007055099704302,299.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.3787910640239715,1.0,0.0033466354943811,284.1199645996094,284.95001220703125,302.7464599609375,297.6044006347656,303.0609741210937,302.8414611816406,285.4521179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384590119123,0.0035692343953996,0.003569224383682,-0.0260947793722152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1513765156269073,410.0,144.34817504882812,0.0,19.91963768005371,1.0,283.14434814453125,283.3169250488281,297.5902404785156,297.58966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1663710922002792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693460,300.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.3787912130355835,1.0,0.0006699685472995,300.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.3787912130355835,1.0,0.000705509155523,300.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.3787912130355835,1.0,0.0005210866220295,300.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.3787912130355835,1.0,0.000705509155523,299.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.3787912130355835,1.0,0.0033466315362602,284.1529235839844,284.95001220703125,302.7264099121094,297.6062316894531,303.0409240722656,302.8223571777344,285.5043029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384492330253,0.0035692295059561,0.0035692197270691,-0.0258311983197927,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1491654813289642,410.0,143.8192596435547,0.0,19.91961479187012,1.0,283.1442565917969,283.31695556640625,297.5914306640625,297.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1676910668611526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693520,300.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.378791332244873,1.0,0.0006699677905999,300.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.378791332244873,1.0,0.0007055083988234,300.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.378791332244873,1.0,0.0005210860981605,300.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.378791332244873,1.0,0.0007055083988234,299.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.378791332244873,1.0,0.0033466280438005,284.1866149902344,284.95001220703125,302.7063903808594,297.60797119140625,303.0208435058594,302.80328369140625,285.5565185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384399197995,0.0035692248493433,0.0035692150704562,-0.0255850758403539,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1471009403467178,410.0,143.28733825683594,0.0,19.919591903686523,1.0,283.1441955566406,283.3170166015625,297.5926818847656,297.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1690000742673874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693580,300.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.3787914514541626,1.0,0.0006699671503156,300.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.3787914514541626,1.0,0.0007055077003315,300.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.3787914514541626,1.0,0.0005210855742916,300.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.3787914514541626,1.0,0.0007055077003315,299.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.3787914514541626,1.0,0.0033466245513409,284.22100830078125,284.95001220703125,302.6864929199219,297.60955810546875,303.00079345703125,302.78424072265625,285.6087951660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384315378963,0.0035692206583917,0.0035692111123353,-0.025356650352478,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1451848745346069,410.0,142.75283813476562,0.0,19.919572830200195,1.0,283.1441345214844,283.3170471191406,297.5939636230469,297.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1702980548143386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693640,300.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.3787915706634521,1.0,0.000669966568239,300.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.3787915706634521,1.0,0.0007055070600472,300.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.3787915706634521,1.0,0.0005210851086303,300.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.3787915706634521,1.0,0.0007055070600472,299.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.3787915706634521,1.0,0.0033466217573732,284.2560729980469,284.95001220703125,302.66668701171875,297.61102294921875,302.98077392578125,302.7652282714844,285.6610717773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384240873157,0.0035692167002707,0.0035692071542143,-0.0251466240733861,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1434231698513031,410.0,142.21522521972656,0.0,19.9195556640625,1.0,283.1440734863281,283.3171081542969,297.5952453613281,297.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715853363275528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693700,300.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.3787916600704193,1.0,0.00066996604437,300.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.3787916600704193,1.0,0.0007055064779706,300.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.3787916600704193,1.0,0.0005210847011767,300.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.3787916600704193,1.0,0.0007055064779706,299.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.3787916600704193,1.0,0.0033466189634054,284.2918395996094,284.95001220703125,302.64697265625,297.61236572265625,302.9607238769531,302.7462463378906,285.71337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384171023964,0.0035692132078111,0.0035692036617547,-0.0249553322792053,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1418186128139495,410.0,141.67495727539062,0.0,19.91954040527344,1.0,283.1440124511719,283.317138671875,297.5965270996094,297.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1728618741035461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693760,300.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.3787917196750641,1.0,0.0006699655787087,300.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.3787917196750641,1.0,0.0007055060123093,300.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.3787917196750641,1.0,0.0005210843519307,300.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.3787917196750641,1.0,0.0007055060123093,299.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.3787917196750641,1.0,0.0033466168679296,284.3282470703125,284.95001220703125,302.6273498535156,297.613525390625,302.94073486328125,302.7272644042969,285.76568603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384105831384,0.0035692099481821,0.0035692006349563,-0.0247833803296089,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1403762996196746,410.0,141.13169860839844,0.0,19.919527053833008,1.0,283.1439208984375,283.31719970703125,297.5978088378906,297.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1741278916597366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693820,300.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.3787918090820312,1.0,0.0006699651712551,300.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.3787918090820312,1.0,0.0007055056048557,300.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.3787918090820312,1.0,0.0005210840608924,300.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.3787918090820312,1.0,0.0007055056048557,299.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.3787918090820312,1.0,0.0033466147724539,284.36529541015625,284.95001220703125,302.6078491210937,297.6145324707031,302.9207458496094,302.7083435058594,285.8179931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138404995203,0.0035692071542143,0.0035691978409886,-0.0246312413364648,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1391001939773559,410.0,140.5854034423828,0.0,19.91951560974121,1.0,283.14385986328125,283.3172302246094,297.5990905761719,297.59844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1753834784030914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693880,300.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.3787918388843536,1.0,0.0006699648802168,300.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.3787918388843536,1.0,0.0007055052556097,300.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.3787918388843536,1.0,0.0005210837698541,300.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.3787918388843536,1.0,0.0007055052556097,299.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.3787918388843536,1.0,0.00334661337547,284.4029235839844,284.95001220703125,302.58843994140625,297.6153259277344,302.9008178710937,302.689453125,285.8702697753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384003385901,0.0035692048259079,0.0035691955126821,-0.0244994591921567,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1379948556423187,410.0,140.03579711914062,0.0,19.91950798034668,1.0,283.143798828125,283.3172912597656,297.600341796875,297.5997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1766287982463836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693940,300.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.3787918984889984,1.0,0.0006699646473862,300.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.3787918984889984,1.0,0.0007055050227791,300.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.3787918984889984,1.0,0.0005210835952311,300.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.3787918984889984,1.0,0.0007055050227791,299.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.3787918984889984,1.0,0.0033466122113168,284.441162109375,284.95001220703125,302.56915283203125,297.615966796875,302.8808898925781,302.6705627441406,285.92254638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383961476385,0.0035692027304321,0.0035691934172064,-0.0243884585797786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1370638161897659,410.0,139.48342895507812,0.0,19.91950035095215,1.0,283.14373779296875,283.3173217773437,297.6015319824219,297.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1778637468814849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
