time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694000,300.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.3787919282913208,0.0,0.0006699644727632,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.3787919282913208,0.0,0.0007055048481561,300.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.3787919282913208,0.0,0.0005210834788158,299.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.3787919282913208,0.0,0.0007055048481561,299.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.3787919282913208,0.0,0.0033466112799942,284.4799499511719,294.1499938964844,302.54998779296875,297.61639404296875,302.8610534667969,302.6517028808594,285.97479248046875,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071383928880095,0.0035692011006176,0.0035691917873919,-0.0242988523095846,0.0,0.0,0.0,-0.1363122314214706,60.0,138.92767333984375,0.0,19.919496536254883,0.0,283.1436767578125,283.3173828125,297.6026916503906,297.60211181640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,300.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.356416791677475,0.0,0.0009335030918009,300.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.356416791677475,0.0,0.0009830236667767,300.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.356416791677475,0.0,0.0007260579732246,299.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.356416791677475,0.0,0.0009830236667767,299.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.356416791677475,0.0,0.0046630413271486,286.48876953125,294.1499938964844,302.5308837890625,297.6170654296875,302.8471374511719,302.62091064453125,286.6776123046875,0.0,0.0,0.800000011920929,0.0,0.2000000029802322,1.0,-0.0096339713782072,1.1670363164739685e-07,0.0096338549628853,-0.027896923944354,0.0,0.0,0.0,-0.1016797721385955,60.0,440.6571350097656,0.0,-6.744844085915247e-06,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,2.039596438407898e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8111167157451824e-16,1.931290549575873e-13,3.4421482380195304e-22,3.429835582213769e-10,3.4298316964331827e-10,3.7016589168610125e-16,0.0,0.0,-0.0,0.0,0.0,8.163010847103264e-23,1.7282225601451765e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,300.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0011428591096773,300.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0012034856481477,300.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0008888904121704,299.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0012034856481477,299.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0057088178582489,286.61981201171875,294.1499938964844,302.51177978515625,297.618408203125,302.8164367675781,302.6067810058594,286.5082397460937,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0113424463197588,3.290345418349716e-08,0.0113424127921462,-0.0275084506720304,0.0,0.0,0.0,-0.0724803060293197,60.0,275.2657775878906,0.0,-1.0109774848388042e-05,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74143971102072e-29,2.1049203363699954e-28,7.692567274895517e-32,3.349785763770775e-18,3.347417132086729e-18,2.3685557514503018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,300.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0001941691589308,300.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0002044694847427,300.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.00015102046018,299.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0002044694847427,299.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0009699151851236,286.7182312011719,294.1499938964844,302.49267578125,297.62042236328125,302.7208557128906,302.54083251953125,286.4708557128906,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0020695102866739,1.1603871641341357e-08,0.0020694986451417,-0.0271604657173156,0.0,0.0,0.0,-0.0157361514866352,60.0,182.7354736328125,0.0,-2.918207542279561e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.641438982156161e-40,2.321110776307627e-40,5.008661101036194e-41,-2.580532496423736e-21,-2.0953110955982574e-21,-4.8522129985128255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,300.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001013461660477,300.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001067223929567,300.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.882479985710233e-05,299.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001067223929567,299.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0005062450654804,286.73065185546875,294.1499938964844,302.4735717773437,297.6230773925781,302.71807861328125,302.52886962890625,286.4784240722656,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.0010790962260216,1.073832578413203e-08,0.0010790853993967,-0.0270503498613834,0.0,0.0,0.0,-0.0103258630260825,60.0,100.51737213134766,0.0,-7.950058034111862e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.2611686178923354e-44,7.006492321624085e-45,-3.6278328170018e-21,-1.885850829534253e-21,-1.741981987467547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,300.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.77742820396088e-05,300.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001029610284604,300.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.604666461702436e-05,299.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001029610284604,299.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004884027875959,286.7403869628906,294.1499938964844,302.4544677734375,297.62628173828125,302.7156982421875,302.5153503417969,286.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417950106784,1.0682229323322192e-08,0.0010417844168841,-0.0270301103591918,0.0,0.0,0.0,-0.0101114464923739,60.0,63.43483352661133,0.0,-7.399543022756917e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.728983919661251e-21,-1.8656204474436493e-21,-1.8633634722176013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,300.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.771982149686664e-05,300.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001029036720865,300.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.600430399179459e-05,299.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001029036720865,299.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0004881307249888,286.74981689453125,294.1499938964844,302.43536376953125,297.63006591796875,302.71319580078125,302.50067138671875,286.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411915136501,1.0679193529483657e-08,0.0010411808034405,-0.0270248744636774,0.0,0.0,0.0,-0.0101070152595639,60.0,47.52008056640625,0.0,-7.391301437564834e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730557501529662e-21,-1.8653050040557568e-21,-1.8652524974739053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,300.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,9.77212403086014e-05,300.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001029051709338,300.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,7.600540993735194e-05,299.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001029051709338,299.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0004881378263235,286.75909423828125,294.1499938964844,302.416259765625,297.63433837890625,302.7105407714844,302.4850769042969,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.068252419855753e-08,0.0010411961702629,-0.0270336084067821,0.0,0.0,0.0,-0.0101086003705859,60.0,40.375755310058594,0.0,-7.39151673201377e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.8652975319652626e-21,-1.865297330016871e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,300.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.772865450941026e-05,300.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0001029129780363,300.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,7.601117249578238e-05,299.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0001029129780363,299.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0004881748463958,286.7681884765625,294.1499938964844,302.39715576171875,297.6390991210937,302.7077331542969,302.46875,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.0101131815463304,60.0,36.9455451965332,0.0,-7.392637968450799e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297330016871e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,300.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.774142381502315e-05,300.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.000102926424006,300.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.602110417792574e-05,299.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.000102926424006,299.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0004882386419922,286.7771301269531,294.1499938964844,302.3780822753906,297.644287109375,302.70477294921875,302.45184326171875,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,35.07276916503906,0.0,-7.394570644692068e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,300.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,9.776026854524388e-05,300.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001029462728183,300.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,7.603576523251832e-05,299.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001029462728183,299.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004883328219875,286.7859191894531,294.1499938964844,302.3590087890625,297.64990234375,302.70166015625,302.4344482421875,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,33.88347244262695,0.0,-7.397422763233409e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,300.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.77860254351981e-05,300.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001029733903123,300.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.605579594383016e-05,299.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001029733903123,299.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004884614609181,286.7945556640625,294.1499938964844,302.3399353027344,297.6558532714844,302.6983947753906,302.4166564941406,286.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763249846945657e-08,0.0010418861638754,-0.0272449180483818,0.0,0.0,0.0,-0.0101486183702945,60.0,33.01091384887695,0.0,-7.401320800681789e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,300.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,9.781959670362994e-05,300.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001030087441904,300.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.608190935570747e-05,299.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001030087441904,299.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0004886291571892,286.80303955078125,294.1499938964844,302.3208923339844,297.66217041015625,302.6949768066406,302.3985290527344,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,32.29925537109375,0.0,-7.40640331287068e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,300.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.786197915673256e-05,300.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.0001030533749144,300.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,7.611487671965733e-05,299.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0001030533749144,299.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.000488840858452,286.8113708496094,294.1499938964844,302.3018493652344,297.6687927246094,302.69140625,302.3801574707031,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857887033921544e-08,0.0010426952503621,-0.0274926368147134,0.0,0.0,0.0,-0.0101955337449908,60.0,31.68067169189453,0.0,-7.412823066488272e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,300.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.791424236027524e-05,300.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001031084102578,300.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,7.615552021889016e-05,299.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001031084102578,299.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0004891019198112,286.8196105957031,294.1499938964844,302.2828369140625,297.6756591796875,302.6877136230469,302.3615417480469,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923001170226598e-08,0.0010432520648464,-0.0276630725711584,0.0,0.0,0.0,-0.0102278124541044,60.0,31.124719619750977,0.0,-7.420742775821054e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,300.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.797751408768818e-05,300.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0001031750434776,300.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,7.62047347961925e-05,299.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0001031750434776,299.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0004894179874099,286.8276672363281,294.1499938964844,302.2638244628906,297.68280029296875,302.6838684082031,302.3427124023437,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.10018367749376e-08,0.0010439259931445,-0.0278694238513708,0.0,0.0,0.0,-0.0102668944746255,60.0,30.61605262756348,0.0,-7.430336523839287e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,300.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.805300214793532e-05,300.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0001032545333146,300.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,7.626344449818134e-05,299.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001032545333146,299.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004897950566373,286.83563232421875,294.1499938964844,302.2448425292969,297.69012451171875,302.67987060546875,302.32373046875,286.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095888652334908e-08,0.0010447301901876,-0.0281155984848737,0.0,0.0,0.0,-0.0103135192766785,60.0,30.14670753479004,0.0,-7.44179047273974e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,300.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.814197255764157e-05,300.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001033482258208,300.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,7.633264613104984e-05,299.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0001033482258208,299.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0004902394721284,286.8434753417969,294.1499938964844,302.2258605957031,297.6976013183594,302.6757507324219,302.3045654296875,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456891031935,1.120674042454084e-08,0.0010456779273226,-0.0284057408571243,0.0,0.0,0.0,-0.0103684728965163,60.0,29.71166229248047,0.0,-7.455301442860218e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,300.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,9.824579319683836e-05,300.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001034575470839,300.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,7.641339470865205e-05,299.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001034575470839,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0004907581023871,286.8511962890625,294.1499938964844,302.2069091796875,297.7052307128906,302.6714782714844,302.2852478027344,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336093841407546e-08,0.00104678387288,-0.0287442989647388,0.0,0.0,0.0,-0.0104325981810688,60.0,29.307260513305664,0.0,-7.471083307564187e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,300.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,9.836592653300612e-05,300.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001035840614349,300.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,7.650683255633339e-05,299.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001035840614349,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0004913581651635,286.8588256835937,294.1499938964844,302.18798828125,297.71295166015625,302.66705322265625,302.2657775878906,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,28.931102752685547,0.0,-7.48936628269803e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,300.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.85048245638609e-05,300.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001037303227349,300.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.661485869903117e-05,299.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001037303227349,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0004920520004816,286.8663330078125,294.1499938964844,302.1690979003906,297.7207336425781,302.6625061035156,302.2461853027344,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,28.58094787597656,0.0,-7.510531219168115e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,300.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,9.86720115179196e-05,300.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001039063790813,300.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,7.674489461351186e-05,299.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001039063790813,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0004928871057927,286.8737487792969,294.1499938964844,302.15020751953125,297.7285461425781,302.6578063964844,302.2264404296875,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513360612094,1.1867136606724673e-08,0.0010513241868466,-0.0301340967416763,0.0,0.0,0.0,-0.010695856064558,60.0,28.25550842285156,0.0,-7.536047519351996e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,300.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.888035856420174e-05,300.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0001041257783072,300.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,7.690694474149495e-05,299.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001041257783072,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0004939278587698,286.8810729980469,294.1499938964844,302.1313781738281,297.73638916015625,302.6529541015625,302.20654296875,287.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126733395234623e-08,0.0010535436449572,-0.0308134295046329,0.0,0.0,0.0,-0.0108245471492409,60.0,27.95405578613281,0.0,-7.567906834538007e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,300.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.914208203554152e-05,300.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001044013843056,300.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,7.711050420766696e-05,299.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001044013843056,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.000495235202834,286.8883056640625,294.1499938964844,302.112548828125,297.7441711425781,302.6479797363281,302.1864318847656,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452820996600168e-08,0.001056331442669,-0.031666699796915,0.0,0.0,0.0,-0.0109862005338072,60.0,27.67742156982422,0.0,-7.60802123522808e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,300.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.946775389835238e-05,300.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001047443292918,300.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,7.736380939604715e-05,299.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001047443292918,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0004968619905412,286.8954772949219,294.1499938964844,302.09375,297.7519226074219,302.6428527832031,302.1661071777344,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598135413601,1.2858595077602786e-08,0.0010598006192594,-0.0327283889055252,0.0,0.0,0.0,-0.0111873568966984,60.0,27.42499732971192,0.0,-7.658086786932472e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,300.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.98657924355939e-05,300.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,0.000105163482658,300.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,7.767339411657304e-05,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.000105163482658,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0004988503060303,286.9025573730469,294.1499938964844,302.0749816894531,297.7595520019531,302.6375732421875,302.1454772949219,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354535255416522e-08,0.001064040698111,-0.0340258479118347,0.0,0.0,0.0,-0.0114332120865583,60.0,27.19812393188477,0.0,-7.719499706126953e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,300.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0001003417928586,300.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.000105664745206,300.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,7.804361666785553e-05,299.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.000105664745206,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.000501228030771,286.9095764160156,294.1499938964844,302.0562744140625,297.7670593261719,302.63214111328125,302.12457275390625,287.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947623500598638e-08,0.0010691114002838,-0.0355772376060485,0.0,0.0,0.0,-0.0117272287607193,60.0,26.99694061279297,0.0,-7.793264700239888e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,300.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.000100898250821,300.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001062507144524,300.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.847641245462e-05,299.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001062507144524,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005040076212026,286.9165344238281,294.1499938964844,302.0375671386719,297.7744140625,302.6265563964844,302.1033630371094,287.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640948897692851e-08,0.0010750391520559,-0.0373905040323734,0.0,0.0,0.0,-0.0120709352195262,60.0,26.82087135314941,0.0,-7.879940255861585e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,300.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0001015342932078,300.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001069205027306,300.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,7.897111936472356e-05,299.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0001069205027306,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0005071848281659,286.9234619140625,294.1499938964844,302.0189208984375,297.7815856933594,302.6208190917969,302.0818786621094,287.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818302398547,1.5433451849844463e-08,0.0010818148730322,-0.0394627079367637,0.0,0.0,0.0,-0.0124638080596923,60.0,26.669904708862305,0.0,-7.979601690522031e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,300.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001022457363433,300.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0001076696789823,300.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,7.952446321723983e-05,299.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001076696789823,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0005107386386953,286.93035888671875,294.1499938964844,302.00030517578125,297.7885131835937,302.61492919921875,302.0601806640625,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894101578742,1.6319905427053527e-08,0.0010893937433138,-0.0417799726128578,0.0,0.0,0.0,-0.0129032563418149,60.0,26.543596267700195,0.0,-8.091817704780625e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,300.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001030251587508,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001084904579329,300.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,8.013068145373836e-05,299.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001084904579329,299.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0005146320327185,286.93719482421875,294.1499938964844,301.9817199707031,297.79522705078125,302.6088562011719,302.0383605957031,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977144120261,1.7291075238290432e-08,0.0010976970661431,-0.0443179346621036,0.0,0.0,0.0,-0.0133847007527947,60.0,26.4404411315918,0.0,-8.21565677711078e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,300.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001038619229802,300.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001093716055038,300.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,8.078149403445423e-05,299.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001093716055038,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.0005188118084333,286.9440002441406,294.1499938964844,301.96319580078125,297.8016052246094,302.60260009765625,302.0164794921875,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066296137869,1.8333697227035373e-08,0.0011066113365814,-0.0470416843891143,0.0,0.0,0.0,-0.0139015680178999,60.0,26.35873413085937,0.0,-8.349652347305891e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,300.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001047433179337,300.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0001102997557609,300.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,8.146702748490497e-05,299.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001102997557609,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0005232145776972,286.9508056640625,294.1499938964844,301.9447021484375,297.8077087402344,302.59619140625,301.9946594238281,287.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116020604968,1.943194938291981e-08,0.0011160011636093,-0.0499096512794494,0.0,0.0,0.0,-0.0144460126757621,60.0,26.296316146850582,0.0,-8.49196766239402e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,300.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.0001056537366821,300.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001112584723159,300.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,8.217513095587492e-05,299.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0001112584723159,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0005277622840367,286.95758056640625,294.1499938964844,301.9262390136719,297.8134460449219,302.589599609375,301.97296142578125,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257207952439,2.0566373493124963e-08,0.001125700189732,-0.0528708100318908,0.0,0.0,0.0,-0.015008389018476,60.0,26.250656127929688,0.0,-8.640231641265927e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,300.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0001065764881786,300.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001122301764553,300.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,8.289282413898036e-05,299.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001122301764553,299.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.0005323716322891,286.9643249511719,294.1499938964844,301.9078369140625,297.8188171386719,302.5828552246094,301.95147705078125,287.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355525348335,2.1716186182629823e-08,0.0011355308815836,-0.0558707378804683,0.0,0.0,0.0,-0.0155783938243985,60.0,26.21884536743164,0.0,-8.791813854713838e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,300.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0001074935353244,300.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001131958706537,300.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,8.360608626389876e-05,299.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0001131958706537,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0005369524587877,286.9710693359375,294.1499938964844,301.8894958496094,297.82379150390625,302.5758972167969,301.9302978515625,287.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453237384557,2.2858904102918132e-08,0.0011453008046373,-0.0588506944477558,0.0,0.0,0.0,-0.0161448828876018,60.0,26.197559356689453,0.0,-8.943764839841607e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0001083871684386,300.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0001141369139077,300.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,8.430113666690886e-05,299.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001141369139077,299.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0005414163460955,286.977783203125,294.1499938964844,301.87115478515625,297.8283386230469,302.5687866210937,301.909423828125,287.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548454640433,2.3972459572974003e-08,0.001154821482487,-0.0617531239986419,0.0,0.0,0.0,-0.0166969131678342,60.0,26.183544158935547,0.0,-9.09308894847527e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,300.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.000109239736048,300.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001150347015936,300.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,8.496423834003508e-05,299.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001150347015936,299.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0005456751096062,286.9844970703125,294.1499938964844,301.8529052734375,297.8323974609375,302.5615234375,301.8888854980469,287.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639297008514,2.50348488606278e-08,0.0011639045551419,-0.0645207613706588,0.0,0.0,0.0,-0.0172235798090696,60.0,26.173358917236328,0.0,-9.236701714598897e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,300.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001100351728382,300.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.000115872338938,300.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,8.55829130159691e-05,299.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.000115872338938,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0005496484809555,286.9911804199219,294.1499938964844,301.8346862792969,297.8359680175781,302.5540466308594,301.8686828613281,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172405318357,2.6026066635154172e-08,0.0011723793577402,-0.0671016946434974,0.0,0.0,0.0,-0.0177149623632431,60.0,26.163482666015625,0.0,-9.37170696602152e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
