time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696340,300.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001107598654925,300.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001166354704764,300.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,8.614655962446705e-05,299.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0001166354704764,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0005532684735953,286.9978332519531,294.1499938964844,301.8165283203125,297.8389892578125,302.54644775390625,301.84881591796875,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801272630691,2.6929139806952665e-08,0.0011801003711298,-0.0694519653916359,0.0,0.0,0.0,-0.0181626491248607,60.0,26.15115737915039,0.0,-9.495558117578184e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,300.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.000111403169285,300.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,0.0001173128985101,300.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,8.66469054017216e-05,299.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,0.0001173128985101,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0005564818857237,287.0044860839844,294.1499938964844,301.7984313964844,297.84149169921875,302.5386657714844,301.82928466796875,287.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869821464642,2.7730793661362444e-08,0.0011869544396176,-0.0715373456478118,0.0,0.0,0.0,-0.0185600593686103,60.0,26.133272171020508,0.0,-9.606179673937733e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,300.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,0.0001119588923756,300.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.000117898103781,300.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,8.707914093974978e-05,299.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.000117898103781,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0005592578672803,287.0111083984375,294.1499938964844,301.7803955078125,297.8433837890625,302.5307312011719,301.8100280761719,287.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423317033343665e-08,0.0011928754393011,-0.0733381137251854,0.0,0.0,0.0,-0.0189033709466457,60.0,26.10748863220215,0.0,-9.702257131039005e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,300.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.000112425572297,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001183895365102,300.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,8.744210936129093e-05,299.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001183895365102,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0005615890258923,287.0176696777344,294.1499938964844,301.76239013671875,297.8446655273437,302.5226745605469,301.7910461425781,287.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978767579421,2.9004878498994926e-08,0.001197847770527,-0.0748498067259788,0.0,0.0,0.0,-0.0191916730254888,60.0,26.07218742370605,0.0,-9.783309451449897e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,300.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,0.0001128068834077,300.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.000118791082059,300.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,8.773869194556028e-05,299.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.000118791082059,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0005634937551803,287.02423095703125,294.1499938964844,301.74444580078125,297.8453063964844,302.51446533203125,301.7723083496094,287.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019401183351,2.9480066388032355e-08,0.0012019105488434,-0.07608462870121,0.0,0.0,0.0,-0.019427241757512,60.0,26.026554107666016,0.0,-9.849785698179404e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,300.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,0.0001131118406192,300.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0001191122137242,300.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,8.797587361186743e-05,299.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001191122137242,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0005650170496664,287.0307312011719,294.1499938964844,301.7265930175781,297.84527587890625,302.5061340332031,301.7537841796875,287.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051897356286,2.9860096617539966e-08,0.0012051599333062,-0.0770719274878501,0.0,0.0,0.0,-0.019615639001131,60.0,25.970489501953125,0.0,-9.903111930498198e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,300.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0001133542828029,300.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,0.000119367519801,300.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,8.81644373293966e-05,299.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.000119367519801,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0005662281182594,287.0372009277344,294.1499938964844,301.7087707519531,297.84454345703125,302.4976806640625,301.7354431152344,287.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077732244506,3.016222294149884e-08,0.0012077430728822,-0.0778566747903823,0.0,0.0,0.0,-0.0197654142975807,60.0,25.90468406677246,0.0,-9.945608780981274e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,300.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001135518105002,300.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001195755248772,300.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,8.83180764503777e-05,299.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,0.0001195755248772,299.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0005672147963196,287.0436096191406,294.1499938964844,301.6910400390625,297.8430480957031,302.4891052246094,301.7172546386719,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098780134692,3.040837981416189e-08,0.0012098476290702,-0.0784959495067596,0.0,0.0,0.0,-0.0198874436318874,60.0,25.830799102783203,0.0,-9.980301030054761e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,300.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0001137228609877,300.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0001197556484839,300.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,8.845111005939543e-05,299.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001197556484839,299.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0005680692265741,287.0500183105469,294.1499938964844,301.67333984375,297.8408203125,302.4804077148437,301.6991882324219,287.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117006117478,3.062154263488992e-08,0.0012116699945181,-0.0790494531393051,0.0,0.0,0.0,-0.0199931152164936,60.0,25.751014709472656,0.0,-1.0010390383285997e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,299.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001138755469582,300.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001199164325953,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,8.856986823957413e-05,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0001199164325953,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0005688319215551,287.0563659667969,294.1499938964844,301.6557312011719,297.8377990722656,302.4716186523437,301.6812744140625,287.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133276322856,3.0811818874099124e-08,0.0012132967822253,-0.0795434787869453,0.0,0.0,0.0,-0.0200874432921409,60.0,25.6674919128418,0.0,-1.0037288689090929e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,299.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0001140112144639,300.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0001200592960231,300.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,8.867539145285264e-05,299.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001200592960231,299.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0005695096333511,287.06268310546875,294.1499938964844,301.63818359375,297.8339538574219,302.4627380371094,301.6634216308594,287.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.0980885412645875e-08,0.0012147421948611,-0.0799823850393295,0.0,0.0,0.0,-0.0201712548732757,60.0,25.581228256225582,0.0,-1.0061218347345857e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,299.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.000114131013106,300.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001201854538521,300.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,8.876856736605987e-05,299.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,0.0001201854538521,299.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0005701080663129,287.0689392089844,294.1499938964844,301.6206970214844,297.8292541503906,302.4537353515625,301.64569091796875,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160497717559,3.113018109957012e-08,0.0012160185724496,-0.0803699195384979,0.0,0.0,0.0,-0.0202452652156353,60.0,25.492839813232425,0.0,-1.0082373336217645e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,299.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0001142358596553,300.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001202958665089,300.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,8.885011629899964e-05,299.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,0.0001202958665089,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0005706317606382,287.0751953125,294.1499938964844,301.603271484375,297.8236999511719,302.4446105957031,301.6280517578125,287.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.1260839250535355e-08,0.0012171356938779,-0.0807090550661087,0.0,0.0,0.0,-0.0203100368380546,60.0,25.40246963500977,0.0,-1.010090571185174e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,299.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0001143264526035,300.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001203912615892,300.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,8.892057667253539e-05,299.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0001203912615892,299.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0005710843252018,287.0813903808594,294.1499938964844,301.5859375,297.8172302246094,302.4354248046875,301.6105041503906,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181322090327,3.137373028039292e-08,0.0012181007768958,-0.0810020491480827,0.0,0.0,0.0,-0.0203660018742084,60.0,25.310178756713867,0.0,-1.0116932003256809e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,299.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0001144033012678,300.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,0.0001204721847898,300.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,8.89803486643359e-05,299.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.0001204721847898,299.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005714682047255,287.0875549316406,294.1499938964844,301.56866455078125,297.809814453125,302.4261169433594,301.5930480957031,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,25.21592330932617,0.0,-1.0130537475561141e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,299.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001144667767221,300.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,0.0001205390290124,300.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,8.902971603674814e-05,299.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001205390290124,299.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0005717852618545,287.0936889648437,294.1499938964844,301.5514831542969,297.8014221191406,302.416748046875,301.5756530761719,287.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.154859484766348e-08,0.0012195958988741,-0.0814558565616607,0.0,0.0,0.0,-0.0204526893794536,60.0,25.11962890625,0.0,-1.0141781103811809e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,299.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.000114517089969,300.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0001205920125357,300.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,8.906884613679722e-05,299.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0001205920125357,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0005720366025343,287.09979248046875,294.1499938964844,301.53436279296875,297.79205322265625,302.4072570800781,301.5583801269531,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185623407363,0.0,0.0,0.0,-0.020483773201704,60.0,25.02118492126465,0.0,-1.01506984151456e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,299.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0001145543574239,300.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001206312517751,300.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,8.909783355193213e-05,299.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001206312517751,299.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0005722227506339,287.1058654785156,294.1499938964844,301.517333984375,297.7816467285156,302.397705078125,301.5411682128906,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,24.92047119140625,0.0,-1.0157305752045433e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,0.0001145785790868,300.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001206567540066,300.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,8.911667100619525e-05,299.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001206567540066,299.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0005723437061533,287.1119079589844,294.1499938964844,301.5003662109375,297.77020263671875,302.3880615234375,301.5240783691406,288.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,24.81733703613281,0.0,-1.0161600272340365e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,299.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0001145896530942,300.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0001206684246426,300.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,8.912528574001044e-05,299.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001206684246426,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0005723990616388,287.117919921875,294.1499938964844,301.4834899902344,297.7576599121094,302.3783264160156,301.5070495605469,288.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209368869662,3.170172035993346e-08,0.0012209052219986,-0.0818531960248947,0.0,0.0,0.0,-0.0205285996198654,60.0,24.71162223815918,0.0,-1.0163564923004745e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,299.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,0.0001145874266512,300.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001206660817842,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,8.912355406209826e-05,299.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001206660817842,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0005723879439756,287.1239318847656,294.1499938964844,301.4667053222656,297.7440185546875,302.3685302734375,301.4901428222656,288.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.169893858512296e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,24.60316467285156,0.0,-1.0163169150700925e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,299.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0001145716523751,300.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.000120649470773,300.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,8.911128679756075e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.000120649470773,299.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0005723091308027,287.1298828125,294.1499938964844,301.45001220703125,297.7292175292969,302.3586730957031,301.4732971191406,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207451509311,3.1679277867624485e-08,0.0012207134859636,-0.0817949622869491,0.0,0.0,0.0,-0.020517474040389,60.0,24.49178695678711,0.0,-1.01603710334075e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,299.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001145454953075,300.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001206219239975,300.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,8.90909432200715e-05,299.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0001206219239975,299.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0005721784546039,287.13580322265625,294.1499938964844,301.4335632324219,297.71405029296875,302.3487243652344,301.45660400390625,288.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204664526507,3.1646674614194126e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,24.377790451049805,0.0,-1.0155731899885725e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,299.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001145126443589,300.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000120587326819,300.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,8.906539005693048e-05,299.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.000120587326819,299.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0005720143672078,287.1417236328125,294.1499938964844,301.4175720214844,297.6993103027344,302.33868408203125,301.440185546875,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572958904595e-08,0.0012200848432257,-0.0816041082143783,0.0,0.0,0.0,-0.020481014624238,60.0,24.262985229492188,0.0,-1.0149906159995228e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,299.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001144733687397,300.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001205459702759,300.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,8.903484558686614e-05,299.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001205459702759,299.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0005718182073906,287.1476135253906,294.1499938964844,301.4020080566406,297.6849670410156,302.32861328125,301.42413330078125,288.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,24.14857292175293,0.0,-1.0142944972812985e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,299.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,0.0001144279522122,300.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001204981381306,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,8.899951353669167e-05,299.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0001204981381306,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0005715913139283,287.1534729003906,294.1499938964844,301.38690185546875,297.6710205078125,302.3185119628906,301.4084777832031,288.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192140566185,3.1500174912935115e-08,0.0012191826244816,-0.0813302025198936,0.0,0.0,0.0,-0.0204286891967058,60.0,24.03518867492676,0.0,-1.0134897365787765e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,299.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0001143766494351,300.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0001204441141453,300.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,8.895961218513548e-05,299.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.0001204441141453,299.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0005713350255973,287.1593322753906,294.1499938964844,301.3721923828125,297.6574401855469,302.3083190917969,301.39324951171875,288.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,23.92306900024414,0.0,-1.0125810945282865e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,299.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0001143197005148,300.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001203841529786,300.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,8.891532343113795e-05,299.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0001203841529786,299.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0005710505647584,287.1651306152344,294.1499938964844,301.35791015625,297.6442565917969,302.2981262207031,301.37841796875,288.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.0809800922870636,0.0,0.0,0.0,-0.0203618109226226,60.0,23.81232643127441,0.0,-1.0115730475490636e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,299.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0001142573528341,300.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001203184947371,300.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,8.886682917363942e-05,299.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001203184947371,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0005707391537725,287.17095947265625,294.1499938964844,301.3440246582031,297.6314697265625,302.2878723144531,301.364013671875,288.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.0807784274220466,0.0,0.0,0.0,-0.0203232914209365,60.0,23.7030029296875,0.0,-1.0104699299517961e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,299.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0001141898319474,300.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0001202473940793,300.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,8.881431131158024e-05,299.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001202473940793,299.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,0.0005704018403775,287.1767272949219,294.1499938964844,301.3305358886719,297.6190185546875,302.277587890625,301.3500061035156,288.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.0,0.0,-0.0202815756201744,60.0,23.59509658813477,0.0,-1.0092758628843512e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,299.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0001141173488576,300.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.000120171062008,300.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,8.875793719198555e-05,299.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.000120171062008,299.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0005700397887267,287.1824951171875,294.1499938964844,301.31744384765625,297.60693359375,302.26727294921875,301.3363952636719,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.111308188863404e-08,0.001215873635374,-0.080325536429882,0.0,0.0,0.0,-0.0202367939054965,60.0,23.488630294799805,0.0,-1.0079948964403229e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001140401145676,300.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001200897313538,300.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,8.869786688592285e-05,299.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0001200897313538,299.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.0005696539883501,287.188232421875,294.1499938964844,301.3047180175781,297.59521484375,302.2569274902344,301.3231811523437,288.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.101682466422062e-08,0.001215050695464,-0.0800756737589836,0.0,0.0,0.0,-0.0201890766620636,60.0,23.383575439453125,0.0,-1.0066308675504845e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,299.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,0.000113958325528,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0001200035985675,300.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,8.863425318850204e-05,299.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0001200035985675,299.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0005692454287782,287.1939697265625,294.1499938964844,301.2923583984375,297.58380126953125,302.24658203125,301.31036376953125,288.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,23.27993965148925,0.0,-1.0051874710370613e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,299.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001138721709139,300.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.000119912874652,300.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,8.856724161887541e-05,299.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.000119912874652,299.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0005688150413334,287.19970703125,294.1499938964844,301.2803649902344,297.5727233886719,302.2362365722656,301.2978820800781,288.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807523643261454e-08,0.0012132615083828,-0.0795323252677917,0.0,0.0,0.0,-0.0200853217393159,60.0,23.17768669128418,0.0,-1.0036681175051856e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,299.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0001137818326242,300.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0001198177560581,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,8.849698497215286e-05,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001198177560581,299.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.000568363815546,287.2054138183594,294.1499938964844,301.2687072753906,297.5619812011719,302.2258605957031,301.2857971191406,288.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122992193326,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,23.07682609558105,0.0,-1.0020763596685357e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,299.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0001136874998337,300.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0001197184101329,300.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,8.842360693961382e-05,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001197184101329,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0005678925663232,287.2110900878906,294.1499938964844,301.25738525390625,297.55157470703125,302.2154846191406,301.2740478515625,288.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.057737885114875e-08,0.0012112940894439,-0.0789347812533378,0.0,0.0,0.0,-0.0199712309986352,60.0,22.9773063659668,0.0,-1.0004152528608756e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,299.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001135893107857,300.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0001196150187752,300.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,8.834724576445296e-05,299.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0001196150187752,299.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0005674021085724,287.2167663574219,294.1499938964844,301.2464294433594,297.5414428710937,302.2051086425781,301.2626647949219,288.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.0786170586943626,0.0,0.0,0.0,-0.0199105720967054,60.0,22.87914085388184,0.0,-9.986879945245165e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,299.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001134874473791,300.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,0.0001195077493321,300.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,8.826801786199212e-05,299.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001195077493321,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,0.0005668933154083,287.222412109375,294.1499938964844,301.2357482910156,297.5316162109375,302.1947631835937,301.2515869140625,288.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091932585462,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,22.78229141235352,0.0,-9.968975689389481e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,299.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0001133820551331,300.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001193967618746,300.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,8.818603964755312e-05,299.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001193967618746,299.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0005663668271154,287.22808837890625,294.1499938964844,301.2254333496094,297.5220642089844,302.18438720703125,301.2408447265625,288.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,22.686737060546875,0.0,-9.950467472208405e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
