time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698680,299.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001132732795667,300.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001192822164739,300.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,8.810143481241539e-05,299.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,0.0001192822164739,299.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0005658234586007,287.23370361328125,294.1499938964844,301.21539306640625,297.5128173828125,302.1740417480469,301.2304382324219,288.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,22.592432022094727,0.0,-9.931383715411357e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,299.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,0.0001131612516473,300.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001191642440971,300.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,8.801430521998554e-05,299.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,0.0001191642440971,299.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0005652639083564,287.2393493652344,294.1499938964844,301.20562744140625,297.5038452148437,302.1637268066406,301.2203063964844,288.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,22.49939346313477,0.0,-9.911749287994098e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,299.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.00011304612417,300.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001190430120914,300.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,8.792476000962779e-05,299.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001190430120914,299.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0005646887584589,287.2449645996094,294.1499938964844,301.1961975097656,297.4951171875,302.1534118652344,301.2104797363281,288.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778078669551178e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749904960393,60.0,22.407554626464844,0.0,-9.891590480037848e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,299.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001129280135501,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0001189186368719,300.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,8.783290104474872e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001189186368719,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0005640988238155,287.2505798339844,294.1499938964844,301.18701171875,297.4866638183594,302.14312744140625,301.2009582519531,288.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.963089151819532e-08,0.001203202875331,-0.0764764845371246,0.0,0.0,0.0,-0.0195020250976085,60.0,22.316930770874023,0.0,-9.87093216053836e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,299.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001128070653066,300.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.0001187912712339,300.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,8.773882291279733e-05,299.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0001187912712339,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0005634946282953,287.25616455078125,294.1499938964844,301.1781005859375,297.4784240722656,302.1328430175781,301.19171142578125,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480162311301683e-08,0.0012019142741337,-0.0760848745703697,0.0,0.0,0.0,-0.019427303224802,60.0,22.22745513916016,0.0,-9.849798487948649e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001126833813032,300.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001186610315926,300.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,8.764263475313783e-05,299.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0001186610315926,299.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0005628768121823,287.2617492675781,294.1499938964844,301.1694641113281,297.470458984375,302.12261962890625,301.1827392578125,288.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.932603315741744e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508975207805,60.0,22.13914680480957,0.0,-9.828212199636257e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0001125571361626,300.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001185280852951,300.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,8.754443842917681e-05,299.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0001185280852951,299.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.000562246190384,287.267333984375,294.1499938964844,301.1610717773437,297.46270751953125,302.1123962402344,301.1740417480469,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992808431386,2.9168699455794922e-08,0.0011992516228929,-0.0752755478024482,0.0,0.0,0.0,-0.0192729011178016,60.0,22.051931381225582,0.0,-9.806201006767878e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,299.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,0.0001124283880926,300.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001183925051009,300.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,8.74442994245328e-05,299.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0001183925051009,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0005616031121462,287.2729187011719,294.1499938964844,301.15289306640625,297.4552001953125,302.10223388671875,301.1655578613281,288.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979090049862,2.9008257129703452e-08,0.0011978800175711,-0.074858583509922,0.0,0.0,0.0,-0.0191933661699295,60.0,21.965835571289062,0.0,-9.783780541283704e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,299.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0001122966714319,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0001182538035209,300.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,8.73418539413251e-05,299.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0001182538035209,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0005609451327472,287.27850341796875,294.1499938964844,301.1449890136719,297.4478759765625,302.0920715332031,301.1573486328125,288.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.8844111099601832e-08,0.0011964767472818,-0.0744319632649421,0.0,0.0,0.0,-0.019111992791295,60.0,21.88079071044922,0.0,-9.76086909076912e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,299.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0001121602253988,300.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,0.0001181101179099,300.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,8.723572682356462e-05,299.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0001181101179099,299.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,0.0005602635210379,287.2840576171875,294.1499938964844,301.13726806640625,297.4407958984375,302.0819702148437,301.1493835449219,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950518237426,2.8674069341150243e-08,0.0011950230691581,-0.0739899650216102,0.0,0.0,0.0,-0.0190276969224214,60.0,21.79665184020996,0.0,-9.73716254293322e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,299.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.0001120174056268,300.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,0.0001179597165901,300.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83331298828125,0.0,0.0,8.712464477866888e-05,299.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0001179597165901,299.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0005595501279458,287.28961181640625,294.1499938964844,301.1297912597656,297.43389892578125,302.0718994140625,301.1416320800781,288.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530159071,2.849608904398337e-08,0.0011935016373172,-0.0735272988677024,0.0,0.0,0.0,-0.0189394671469926,60.0,21.7131404876709,0.0,-9.71238023339538e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,299.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.0001118672007578,300.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001178015518235,300.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,8.700782200321555e-05,299.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,0.0001178015518235,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0005587998311966,287.295166015625,294.1499938964844,301.1225280761719,297.4271850585937,302.0618591308594,301.13409423828125,288.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919297976419,2.830891254745893e-08,0.0011919015087187,-0.073040671646595,0.0,0.0,0.0,-0.0188466776162385,60.0,21.630126953125,0.0,-9.686351631899016e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,299.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.0001117086285375,300.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0001176345613203,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,8.688448724569753e-05,299.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001176345613203,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,0.0005580077413469,287.3007202148437,294.1499938964844,301.1154479980469,297.420654296875,302.0518798828125,301.12677001953125,288.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902401456609,2.8111294625432492e-08,0.0011902120895683,-0.0725268423557281,0.0,0.0,0.0,-0.0187487117946147,60.0,21.547292709350582,0.0,-9.658909050358488e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,299.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001115413906518,300.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0001174584540422,300.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,8.675441495142877e-05,299.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287353515625,0.0,0.0,0.0001174584540422,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0005571723449975,287.3062438964844,294.1499938964844,301.1085510253906,297.4142761230469,302.0419616699219,301.1196594238281,288.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884584091603,2.7902890664677216e-08,0.0011884304694831,-0.0719849094748497,0.0,0.0,0.0,-0.0186453983187675,60.0,21.46454811096192,0.0,-9.63001056675239e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,299.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,0.0001113654216169,300.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,0.0001172731499536,300.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,8.661754691274837e-05,299.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0001172731499536,299.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,0.00055629335111,287.311767578125,294.1499938964844,301.1018371582031,297.4081115722656,302.0320739746094,301.1127319335937,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186583423987,2.768359763649641e-08,0.0011865557171404,-0.0714145973324775,0.0,0.0,0.0,-0.0185366887599229,60.0,21.381715774536133,0.0,-9.599648365110625e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,299.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0001111809688154,300.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,0.0001170789182651,300.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,8.647408685646951e-05,299.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001170789182651,299.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0005553719820454,287.3172912597656,294.1499938964844,301.09527587890625,297.4020690917969,302.022216796875,301.1059875488281,288.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846182169392,2.7453744166905384e-08,0.0011845907429233,-0.0708167403936386,0.0,0.0,0.0,-0.0184227414429187,60.0,21.298763275146484,0.0,-9.567876446681113e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,299.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0001109888689825,300.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,0.0001168766248156,300.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766784667969,0.0,0.0,8.632467506686226e-05,299.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001168766248156,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0005544123705476,287.32281494140625,294.1499938964844,301.0888977050781,297.39617919921875,302.012451171875,301.09942626953125,288.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825714027509,2.7214355213800445e-08,0.0011825442779809,-0.0701940059661865,0.0,0.0,0.0,-0.0183040685951709,60.0,21.215669631958008,0.0,-9.534841183267417e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,299.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001107895513996,300.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.0001166667279903,300.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,8.616964623797685e-05,299.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0001166667279903,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0005534167285077,287.3283386230469,294.1499938964844,301.0826721191406,297.39044189453125,302.0027160644531,301.093017578125,288.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804477544501,2.6965969013303948e-08,0.0011804207460954,-0.0695477798581123,0.0,0.0,0.0,-0.0181809347122907,60.0,21.132448196411133,0.0,-9.50062499782689e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,299.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001105845367419,300.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.000116450843052,300.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,8.601019362686202e-05,299.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,0.000116450843052,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0005523926811292,287.3338317871094,294.1499938964844,301.0765991210937,297.38482666015625,301.9930419921875,301.0867919921875,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782633373513,2.6710489819947725e-08,0.0011782366782426,-0.068883016705513,0.0,0.0,0.0,-0.0180542860180139,60.0,21.0491943359375,0.0,-9.46549576497091e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,299.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0001103749600588,300.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001162301414296,300.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,8.584719034843147e-05,299.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,0.0001162301414296,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.00055134575814,287.3393249511719,294.1499938964844,301.0706481933594,297.3793334960937,301.9834289550781,301.0806884765625,288.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760303750634,2.6449322731991746e-08,0.0011760039487853,-0.0682033598423004,0.0,0.0,0.0,-0.017924815416336,60.0,20.966014862060547,0.0,-9.429651726122756e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,299.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.0001101622256101,300.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001160061292466,300.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,8.568173507228494e-05,299.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0001160061292466,299.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,0.0005502831190824,287.3448181152344,294.1499938964844,301.0648193359375,297.3739624023437,301.9738464355469,301.0747375488281,288.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737637687474,2.6184231671777525e-08,0.0011737375753,-0.0675133913755416,0.0,0.0,0.0,-0.0177934002131223,60.0,20.883031845092773,0.0,-9.393338729069001e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,299.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,0.0001099478540709,300.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.0001157803853857,300.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,8.551499922759831e-05,299.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,0.0001157803853857,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.0005492123309522,287.3503112792969,294.1499938964844,301.05908203125,297.3686828613281,301.96435546875,301.06890869140625,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714795837178,2.5917092472127482e-08,0.0011714537395164,-0.0668179988861084,0.0,0.0,0.0,-0.0176609717309474,60.0,20.800426483154297,0.0,-9.356816121908197e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,299.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,0.0001097334461519,300.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,0.000115554605145,300.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91925048828125,0.0,0.0,8.534823427908123e-05,299.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.000115554605145,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0005481413099914,287.3558044433594,294.1499938964844,301.0534973144531,297.363525390625,301.95489501953125,301.0632019042969,288.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691951658576,2.5649912416270133e-08,0.0011691695544868,-0.0661224052309989,0.0,0.0,0.0,-0.0175285208970308,60.0,20.718355178833008,0.0,-9.320358174136345e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,299.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0001095205079764,300.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,0.0001153303746832,300.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,8.518261893186718e-05,299.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,0.0001153303746832,299.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0005470776231959,287.3612976074219,294.1499938964844,301.0479736328125,297.3584289550781,301.9455261230469,301.0576171875,288.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669263476505,2.5384562007957363e-08,0.0011669009691104,-0.0654314830899238,0.0,0.0,0.0,-0.0173969771713018,60.0,20.637094497680664,0.0,-9.284220681138325e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,299.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001093107421183,300.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.00011510947661,300.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332580566406,0.0,0.0,8.501946285832673e-05,299.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.00011510947661,299.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,0.0005460297688841,287.36676025390625,294.1499938964844,301.0425720214844,297.3534240722656,301.9361877441406,301.0521240234375,288.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646911734715,2.5123163993612252e-08,0.0011646661441773,-0.0647507607936859,0.0,0.0,0.0,-0.0172673929482698,60.0,20.556697845458984,0.0,-9.248689991636638e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,299.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001091056401492,300.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001148934898083,300.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,8.485993748763576e-05,299.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0001148934898083,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012145996094,0.0,0.0,0.0005450052558444,287.3722229003906,294.1499938964844,301.0372314453125,297.3485107421875,301.92694091796875,301.0467529296875,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625058250501,2.4867576442488826e-08,0.0011624809121713,-0.0640850886702537,0.0,0.0,0.0,-0.0171406883746385,60.0,20.47752571105957,0.0,-9.21401479558881e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,299.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,0.0001089068318833,300.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,0.0001146841386798,300.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,8.470531611237675e-05,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.0,0.0,0.0001146841386798,299.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,0.0005440121749415,287.377685546875,294.1499938964844,301.0319519042969,297.3436584472656,301.917724609375,301.0414428710937,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603875318542,2.4619838612238712e-08,0.0011603628518059,-0.0634397789835929,0.0,0.0,0.0,-0.0170178767293691,60.0,20.39959144592285,0.0,-9.180466520319897e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,299.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001087157215806,300.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0001144828929682,300.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,8.45566755742766e-05,299.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001144828929682,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0005430575693026,287.3831481933594,294.1499938964844,301.0267333984375,297.3388671875,301.9085693359375,301.03619384765625,288.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583511950448,2.43816948852782e-08,0.0011583268642425,-0.0628193840384483,0.0,0.0,0.0,-0.0168998185545206,60.0,20.323318481445312,0.0,-9.14827467113355e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,299.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001085338080883,300.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,0.0001142913315561,300.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,8.441518730251119e-05,299.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0001142913315561,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.000542148889508,287.3886108398437,294.1499938964844,301.0216064453125,297.3341064453125,301.89947509765625,301.0310363769531,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564128799363,2.4155013989002327e-08,0.0011563887819647,-0.062228787690401,0.0,0.0,0.0,-0.0167874451726675,60.0,20.24868392944336,0.0,-9.117685806359077e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,299.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0001083624447346,300.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,0.0001141108732554,300.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,8.428189903497696e-05,299.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.0001141108732554,299.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.000541292829439,287.3940734863281,294.1499938964844,301.0164794921875,297.3293762207031,301.89044189453125,301.0259094238281,288.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545869056135,2.3941467475196987e-08,0.0011545629240572,-0.061672355979681,0.0,0.0,0.0,-0.0166815817356109,60.0,20.17598533630371,0.0,-9.088915220445416e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,299.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,0.0001082029339158,300.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0001139429004979,300.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,8.415783668169752e-05,299.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001139429004979,299.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0005404960829764,287.3995361328125,294.1499938964844,301.01141357421875,297.32470703125,301.8814392089844,301.0208435058594,288.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528872419148,2.374270380300913e-08,0.0011528636096045,-0.0611543916165828,0.0,0.0,0.0,-0.0165830478072166,60.0,20.10527610778809,0.0,-9.062177497298762e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,299.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0001080563961295,300.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,0.0001137885919888,300.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,8.404386608162895e-05,299.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,0.0001137885919888,299.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0005397640634328,287.40496826171875,294.1499938964844,301.0063781738281,297.320068359375,301.8724975585937,301.01580810546875,288.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513258796185,2.3560103201703e-08,0.0011513023637235,-0.0606785006821155,0.0,0.0,0.0,-0.0164925251156091,60.0,20.037059783935547,0.0,-9.037648851517589e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,299.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001079240901162,300.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0001136492646764,300.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,8.394096221309155e-05,299.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,0.0001136492646764,299.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0005391031736508,287.4104309082031,294.1499938964844,301.0013427734375,297.3154296875,301.8636169433594,301.01080322265625,288.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499160900712,2.3395237747081413e-08,0.0011498926905915,-0.0602488033473491,0.0,0.0,0.0,-0.016410794109106,60.0,19.97105026245117,0.0,-9.015530366696113e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,299.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0001078073692042,299.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,0.0001135263519245,300.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,8.385017281398177e-05,299.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,0.0001135263519245,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,0.0005385201075114,287.4158935546875,294.1499938964844,300.9963073730469,297.310791015625,301.85479736328125,301.0057983398437,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486723087728,2.3249786096357642e-08,0.0011486490257084,-0.0598696731030941,0.0,0.0,0.0,-0.0163386892527341,60.0,19.90791130065918,0.0,-8.996039468911476e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,299.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0001077062115655,299.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,0.000113419831905,300.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,8.37714978842996e-05,299.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.000113419831905,299.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0005380148650147,287.4213562011719,294.1499938964844,300.9913024902344,297.30615234375,301.84600830078125,301.0008239746094,288.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147594419308,2.3123737591390643e-08,0.0011475712526589,-0.0595410950481891,0.0,0.0,0.0,-0.0162762012332677,60.0,19.84714698791504,0.0,-8.979165500022648e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,299.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,0.0001076231565093,299.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0001133323603426,300.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,8.370689465664327e-05,299.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.0,0.0,0.0001133323603426,299.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0005375999608077,287.42681884765625,294.1499938964844,300.9862670898437,297.301513671875,301.8372802734375,300.995849609375,288.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467093136161,2.302023638378614e-08,0.0011466862633824,-0.0592712834477424,0.0,0.0,0.0,-0.0162248909473419,60.0,19.789548873901367,0.0,-8.965321995901834e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,299.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,0.0001075570180546,299.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,0.0001132627221522,300.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,8.365546091226861e-05,299.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0001132627221522,299.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0005372695741243,287.4322814941406,294.1499938964844,300.981201171875,297.2968444824219,301.8285827636719,300.9908447265625,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460045352578,2.2937825860935845e-08,0.0011459816014394,-0.0590564422309398,0.0,0.0,0.0,-0.0161840375512838,60.0,19.734525680541992,0.0,-8.954307162412078e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,299.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001075104592018,299.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,0.0001132136967498,300.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,8.361924847122282e-05,299.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,0.0001132136967498,299.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.000537037034519,287.437744140625,294.1499938964844,300.97613525390625,297.29217529296875,301.8199157714844,300.98583984375,288.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455083731561,2.2879811822917886e-08,0.0011454854393377,-0.0589051954448223,0.0,0.0,0.0,-0.0161552764475345,60.0,19.68278884887696,0.0,-8.946556562250407e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,299.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001074832471203,299.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.016357421875,0.0,0.0,0.0001131850367528,300.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,8.359808271052316e-05,299.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001131850367528,299.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.0005369010614231,287.4432373046875,294.1499938964844,300.97100830078125,297.2874450683594,301.8113098144531,300.9808044433594,288.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452182661741,2.2845901170853722e-08,0.0011451954487711,-0.0588167868554592,0.0,0.0,0.0,-0.0161384642124176,60.0,19.63394546508789,0.0,-8.942028273395408e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
