time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701020,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,0.0001074765459634,299.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,0.0001131779790739,300.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,8.359286584891379e-05,299.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0001131779790739,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00103759765625,0.0,0.0,0.000536867592018,287.44873046875,294.1499938964844,300.9658508300781,297.2826843261719,301.802734375,300.9757385253906,288.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451466707512,2.2837545188281183e-08,0.0011451238533481,-0.0587950050830841,0.0,0.0,0.0,-0.0161343216896057,60.0,19.58839988708496,0.0,-8.940912721300266e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,299.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0001074902029358,299.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0001131923563661,300.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,8.36034887470305e-05,299.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0001131923563661,299.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0005369358113966,287.4542236328125,294.1499938964844,300.96063232421875,297.27789306640625,301.794189453125,300.9706115722656,288.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452920734882,2.285456268680264e-08,0.0011452692560851,-0.0588393695652484,0.0,0.0,0.0,-0.0161427576094865,60.0,19.545982360839844,0.0,-8.943185036969228e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,299.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,0.0001075254185707,299.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0001132294419221,300.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,8.36308827274479e-05,299.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001132294419221,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.0005371117149479,287.459716796875,294.1499938964844,300.9553527832031,297.27301025390625,301.7856750488281,300.9654235839844,288.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456671636551,2.289844580616318e-08,0.0011456442298367,-0.0589537769556045,0.0,0.0,0.0,-0.0161645114421844,60.0,19.50736618041992,0.0,-8.949045593453776e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,299.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.000107582185592,299.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001132892211899,300.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,8.367503323825076e-05,299.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001132892211899,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0005373953026719,287.4652404785156,294.1499938964844,300.95001220703125,297.2680969238281,301.7771911621094,300.9601745605469,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462718248367,2.2969182111864945e-08,0.0011462488910183,-0.0591381900012493,0.0,0.0,0.0,-0.0161995775997638,60.0,19.471820831298828,0.0,-8.958497232924857e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,299.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001076543558156,299.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001133652258431,300.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,8.373116725124419e-05,299.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0001133652258431,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0005377557827159,287.47076416015625,294.1499938964844,300.94488525390625,297.26336669921875,301.76873779296875,300.9549255371094,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470407480373,2.305911372957325e-08,0.0011470176978036,-0.0593726374208927,0.0,0.0,0.0,-0.0162441600114107,60.0,19.440034866333008,0.0,-8.970521037099388e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,299.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0001077331762644,299.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,0.0001134482226916,300.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,8.379246719414368e-05,299.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0001134482226916,299.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0005381494993343,287.476318359375,294.1499938964844,300.9402770996094,297.2591247558594,301.76031494140625,300.9498291015625,288.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147880568169,2.3157324946510016e-08,0.00114785740152,-0.0596286542713642,0.0,0.0,0.0,-0.0162928458303213,60.0,19.410972595214844,0.0,-8.983660393369065e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,299.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001078186978702,299.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.000113538284495,300.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,8.385899127461016e-05,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,0.000113538284495,299.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0005385767435654,287.4818725585937,294.1499938964844,300.93621826171875,297.25537109375,301.7519226074219,300.945068359375,288.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487917508929,2.3263899251446684e-08,0.0011487684678286,-0.0599064640700817,0.0,0.0,0.0,-0.0163456797599792,60.0,19.38486862182617,0.0,-8.997930223131335e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,299.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,0.0001079101057257,299.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001136345381382,300.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,8.393008465645835e-05,299.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,0.0001136345381382,299.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0005390333244577,287.4874267578125,294.1499938964844,300.9326477050781,297.2520751953125,301.7435607910156,300.9406433105469,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497656814754,2.3377801028345857e-08,0.0011497422819957,-0.0602033548057079,0.0,0.0,0.0,-0.016402143985033,60.0,19.36101722717285,0.0,-9.013193391638197e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,299.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001080073416233,299.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0001137369326897,300.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,8.400571095990017e-05,299.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0001137369326897,299.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,0.0005395190091803,287.4930114746094,294.1499938964844,300.9295349121094,297.24920654296875,301.7352600097656,300.93670654296875,288.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150801545009,2.3498960999290843e-08,0.0011507781455293,-0.0605191476643085,0.0,0.0,0.0,-0.0164622068405151,60.0,19.339889526367188,0.0,-9.029442793462297e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,299.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.0001081096052075,299.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,0.0001138446168624,300.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,8.408524445258081e-05,299.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,0.0001138446168624,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0005400298396125,287.4986267089844,294.1499938964844,300.9268798828125,297.24676513671875,301.7270202636719,300.93316650390625,288.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518911924213,2.3626391509878892e-08,0.0011518675601109,-0.0608512684702873,0.0,0.0,0.0,-0.0165253784507513,60.0,19.32094955444336,0.0,-9.046549820368457e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,299.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,0.0001082166709238,299.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001139573651016,300.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,8.416852506343275e-05,299.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0001139573651016,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,0.000540564651601,287.5042419433594,294.1499938964844,300.9246826171875,297.2447204589844,301.71881103515625,300.9301147460937,288.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530319461598,2.375980656665888e-08,0.0011530081974342,-0.0611989647150039,0.0,0.0,0.0,-0.0165915172547101,60.0,19.30423355102539,0.0,-9.064476813591685e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,299.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001083278257283,299.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0001140744207077,300.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11114501953125,0.0,0.0,8.425497799180448e-05,299.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0001140744207077,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,0.0005411198944784,287.5098571777344,294.1499938964844,300.9228820800781,297.2431030273437,301.7106628417969,300.9274597167969,288.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542162392288,2.3898317991211115e-08,0.0011541923740878,-0.0615599155426025,0.0,0.0,0.0,-0.0166601818054914,60.0,19.289342880249023,0.0,-9.083107954666049e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,299.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,0.0001084428076865,299.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,0.0001141954926424,300.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,8.434440678684041e-05,299.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001141954926424,299.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0005416942876763,287.5155029296875,294.1499938964844,300.9215087890625,297.2418212890625,301.7025756835937,300.9252624511719,288.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554412776604,2.4041591828449785e-08,0.0011554171796888,-0.0619332566857337,0.0,0.0,0.0,-0.0167312081903219,60.0,19.27669906616211,0.0,-9.102399189941934e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,299.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001085608528228,299.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0001143198023783,300.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,8.443621482001618e-05,299.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0001143198023783,299.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,0.0005422839312814,287.5211486816406,294.1499938964844,300.9205017089844,297.24090576171875,301.6945495605469,300.9234619140625,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566990287974,2.418868838560684e-08,0.0011566748144105,-0.062316533178091,0.0,0.0,0.0,-0.0168041288852691,60.0,19.26562690734864,0.0,-9.12222688498332e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001086816992028,299.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,0.0001144470661529,300.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,8.453021291643381e-05,299.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,0.0001144470661529,299.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,0.0005428876029327,287.5268249511719,294.1499938964844,300.9198913574219,297.24029541015625,301.68658447265625,300.922119140625,288.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579865822568,2.4339279036667e-08,0.0011579622514545,-0.0627088844776153,0.0,0.0,0.0,-0.0168787837028503,60.0,19.256521224975582,0.0,-9.142547696683324e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,299.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001088046192307,299.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001145765054388,300.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,8.462581172352657e-05,299.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001145765054388,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,0.00054350157734,287.53253173828125,294.1499938964844,300.9195861816406,297.24005126953125,301.6786804199219,300.9211120605469,288.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592962546274,2.4492448957857963e-08,0.0011592718074098,-0.0631079226732254,0.0,0.0,0.0,-0.0169547144323587,60.0,19.248767852783203,0.0,-9.163239411691393e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,299.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001089292927645,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.000114707792818,300.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,8.47227856866084e-05,299.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.000114707792818,299.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,0.0005441243993118,287.5382385253906,294.1499938964844,300.91961669921875,297.2400817871094,301.6708679199219,300.9205017089844,288.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606246698647,2.4647807350675063e-08,0.0011605999898165,-0.0635126382112503,0.0,0.0,0.0,-0.0170317310839891,60.0,19.24271583557129,0.0,-9.184250870930556e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,299.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,0.0001090550431399,299.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0001148402079707,300.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,8.482058910885826e-05,299.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0001148402079707,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0005447525181807,287.5439453125,294.1499938964844,300.91998291015625,297.2403869628906,301.6631164550781,300.92022705078125,288.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4804505116549084e-08,0.0011619396973401,-0.0639208108186721,0.0,0.0,0.0,-0.0171094108372926,60.0,19.2377986907959,0.0,-9.205468387563088e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,299.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,0.0001091814920073,299.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,0.0001149733652709,300.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,8.491893822792917e-05,299.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0001149733652709,299.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,0.0005453841295093,287.5497131347656,294.1499938964844,300.9206237792969,297.2409973144531,301.65545654296875,300.9203186035156,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875227242708,60.0,19.23432159423828,0.0,-9.226827302200037e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,299.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,0.0001093080427381,299.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,0.0001151066389866,300.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,8.501736738253385e-05,299.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,0.0001151066389866,299.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,0.0005460163229145,287.5554504394531,294.1499938964844,300.9215393066406,297.2418212890625,301.6478881835937,300.9206848144531,288.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.5119776481119522e-08,0.0011646350612863,-0.0647419467568397,0.0,0.0,0.0,-0.0172657016664743,60.0,19.23192405700684,0.0,-9.248230270486604e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,299.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0001094342587748,299.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,0.0001152395416283,300.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,8.511553460266441e-05,299.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,0.0001152395416283,299.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0005466467700898,287.56121826171875,294.1499938964844,300.9226989746094,297.242919921875,301.640380859375,300.92138671875,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660049203783,2.527705333932317e-08,0.0011659796582534,-0.0651515275239944,0.0,0.0,0.0,-0.017343670129776,60.0,19.23048591613769,0.0,-9.269599843264589e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,299.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,0.0001095596599043,299.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.0,0.0,0.0001153715929831,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,8.521306881448254e-05,299.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001153715929831,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,0.0005472732009366,287.5670166015625,294.1499938964844,300.9241027832031,297.24420166015625,301.6329345703125,300.9223022460937,288.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.5433315897771536e-08,0.0011673156404867,-0.0655584409832954,0.0,0.0,0.0,-0.0174211356788873,60.0,19.229766845703125,0.0,-9.290855018662114e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,299.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,0.0001096837077056,299.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,0.0001155022255261,300.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,8.530954801244661e-05,299.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001155022255261,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.000547892821487,287.57281494140625,294.1499938964844,300.9257202148437,297.2456970214844,301.6256103515625,300.92352294921875,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686627985909,2.5587896246292985e-08,0.0011686371872201,-0.065960943698883,0.0,0.0,0.0,-0.0174977667629718,60.0,19.2299919128418,0.0,-9.311906268294481e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,299.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,0.0001098061111406,299.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001156311263912,300.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,8.54047539178282e-05,299.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17498779296875,0.0,0.0,0.0001156311263912,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0005485042929649,287.5786437988281,294.1499938964844,300.9275207519531,297.24737548828125,301.61834716796875,300.9249267578125,288.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699669994413,2.5740428455378612e-08,0.0011699412716552,-0.0663580745458602,0.0,0.0,0.0,-0.01757338270545,60.0,19.230722427368164,0.0,-9.33270172254197e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,299.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001099262663046,299.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0001157576552941,300.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,8.549820631742477e-05,299.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,0.0001157576552941,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0005491044721566,287.5845031738281,294.1499938964844,300.9295349121094,297.24920654296875,301.6112060546875,300.9266052246094,288.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712472187355,2.5890155797014813e-08,0.001171221374534,-0.0667478740215301,0.0,0.0,0.0,-0.0176476072520017,60.0,19.23210906982422,0.0,-9.35313693162243e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,299.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,0.0001100440204027,299.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963806152344,0.0,0.0,0.0001158816521638,300.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,8.558979607187212e-05,299.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0001158816521638,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0005496926605701,287.5903625488281,294.1499938964844,300.93170166015625,297.2511901855469,301.6041259765625,300.9284362792969,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.603688997737663e-08,0.001172475866042,-0.0671298578381538,0.0,0.0,0.0,-0.0177203491330146,60.0,19.233800888061523,0.0,-9.373185605454637e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,299.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.000110158624011,299.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,0.0001160023384727,300.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,8.567893382860348e-05,299.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0001160023384727,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849975585937,0.0,0.0,0.0005502651329152,287.5962219238281,294.1499938964844,300.9339904785156,297.2533264160156,301.5971374511719,300.93048095703125,288.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737230233848,2.6179703738193894e-08,0.0011736968299373,-0.0675016120076179,0.0,0.0,0.0,-0.0177911464124918,60.0,19.235889434814453,0.0,-9.392719846346156e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,299.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0001102701280615,299.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,0.0001161197578767,300.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,8.576565596740693e-05,299.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0001161197578767,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,0.0005508221220225,287.60211181640625,294.1499938964844,300.9364013671875,297.25555419921875,301.5902404785156,300.9326477050781,288.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174911041744,2.6318652146528624e-08,0.0011748847318813,-0.0678632706403732,0.0,0.0,0.0,-0.0178600288927555,60.0,19.23806571960449,0.0,-9.411743917553397e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,299.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,0.0001103785180021,299.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0001162338958238,300.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,8.584996248828247e-05,299.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001162338958238,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,0.0005513635696843,287.6080017089844,294.1499938964844,300.9389343261719,297.25787353515625,301.5834350585937,300.9349975585937,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760659981518,2.6453719215169258e-08,0.0011760394554585,-0.0682148039340972,0.0,0.0,0.0,-0.0179269853979349,60.0,19.24053192138672,0.0,-9.430254976905417e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,299.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001104828625102,299.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,0.0001163437773357,300.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,8.593111851951107e-05,299.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001163437773357,299.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0005518847610801,287.6139221191406,294.1499938964844,300.9415588378906,297.2602844238281,301.5767517089844,300.9374389648437,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771777644753,2.658374498309968e-08,0.0011771511053666,-0.0685531944036483,0.0,0.0,0.0,-0.0179914440959692,60.0,19.24299049377441,0.0,-9.448093152286677e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,299.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,0.0001105836126953,299.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0001164498680736,300.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,8.600948058301583e-05,299.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,0.0001164498680736,299.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0005523880245164,287.619873046875,294.1499938964844,300.9442443847656,297.2627868652344,301.57012939453125,300.94000244140625,288.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782512301579,2.6709296108151648e-08,0.0011782245710492,-0.068879909813404,0.0,0.0,0.0,-0.0180536843836307,60.0,19.2453727722168,0.0,-9.465332340141688e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,299.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001106798590626,299.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,0.0001165512221632,300.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,8.608433563495055e-05,299.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,0.0001165512221632,299.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0005528688197955,287.6258239746094,294.1499938964844,300.9469909667969,297.2652893066406,301.5636291503906,300.942626953125,288.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792767327278,2.6829226840163762e-08,0.0011792498407885,-0.0691919848322868,0.0,0.0,0.0,-0.018113138154149,60.0,19.247568130493164,0.0,-9.481814799983113e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,299.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0001107725693145,299.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001166488509625,300.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,8.61564403749071e-05,299.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0001166488509625,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0005533319199457,287.6318054199219,294.1499938964844,300.9497375488281,297.2678527832031,301.55718994140625,300.9453125,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802645167335,2.6944755759927843e-08,0.0011802376247942,-0.0694925934076309,0.0,0.0,0.0,-0.0181704107671976,60.0,19.24961471557617,0.0,-9.497706088268389e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,299.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,0.0001108613068936,299.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,0.0001167422960861,300.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,8.622546010883525e-05,299.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0001167422960861,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0005537751712836,287.6377868652344,294.1499938964844,300.9525146484375,297.2704162597656,301.5508728027344,300.94805908203125,288.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812100419774,2.7055341078607853e-08,0.0011811830336228,-0.0697803124785423,0.0,0.0,0.0,-0.0182252321392297,60.0,19.251394271850582,0.0,-9.512929466382049e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,299.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.000110945700726,299.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0001168311719084,300.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,8.629110379843041e-05,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0001168311719084,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0005541967693716,287.6437683105469,294.1499938964844,300.9552917480469,297.2729797363281,301.5446472167969,300.9508056640625,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821093503385,2.7160508508927705e-08,0.0011820821091532,-0.0700539276003837,0.0,0.0,0.0,-0.0182773657143116,60.0,19.252817153930664,0.0,-9.527418853849669e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,299.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001110256052925,299.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001169153110822,300.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,8.635324775241315e-05,299.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0001169153110822,299.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,0.0005545958993025,287.6497802734375,294.1499938964844,300.9580383300781,297.2755126953125,301.5384826660156,300.9535827636719,289.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182960695587,2.7260078638846608e-08,0.0011829334544017,-0.0703129544854164,0.0,0.0,0.0,-0.0183267258107662,60.0,19.25377082824707,0.0,-9.541146539504552e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,299.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001111030214815,299.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0001169968309113,300.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,8.641346357762814e-05,299.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,0.0001169968309113,299.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0005549825727939,287.6557922363281,294.1499938964844,300.96075439453125,297.27801513671875,301.5324401855469,300.9563293457031,289.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837854981422,2.7356547249723924e-08,0.0011837581405416,-0.0705639123916626,0.0,0.0,0.0,-0.0183745492249727,60.0,19.25446510314941,0.0,-9.554456426030813e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,299.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,0.0001111764504457,299.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001170741597888,300.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,8.647057256894186e-05,299.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.0001170741597888,299.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.000555349397473,287.6618347167969,294.1499938964844,300.9634094238281,297.28045654296875,301.5264587402344,300.95904541015625,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845679255202,2.7448052719591945e-08,0.0011845404515042,-0.0708019360899925,0.0,0.0,0.0,-0.018419912084937,60.0,19.25468635559082,0.0,-9.567089875872625e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,299.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,0.0001112464015022,299.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.0001171478143078,300.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,8.652497490402311e-05,299.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.0001171478143078,299.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0005556988180615,287.6679077148437,294.1499938964844,300.9659729003906,297.2828063964844,301.52056884765625,300.9617004394531,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853132164105,2.7535218549701312e-08,0.0011852857423946,-0.0710286721587181,0.0,0.0,0.0,-0.0184631235897541,60.0,19.25440216064453,0.0,-9.579132154158289e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
