time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703360,299.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001113136022468,299.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0001172185802715,300.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,8.65772453835234e-05,299.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0001172185802715,299.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0005560345016419,287.6739501953125,294.1499938964844,300.96844482421875,297.2850952148437,301.5147705078125,300.9642944335937,289.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860292870551,2.7618961340181162e-08,0.0011860016966238,-0.0712464824318885,0.0,0.0,0.0,-0.0185046382248401,60.0,19.253671646118164,0.0,-9.59070902695203e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,299.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0001113782200263,299.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0001172866250271,300.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,8.662750042276457e-05,299.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001172866250271,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0005563572631217,287.6800231933594,294.1499938964844,300.9707946777344,297.2872619628906,301.5090637207031,300.9668273925781,289.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867177672684,2.7699480042997493e-08,0.0011866900604218,-0.0714559033513069,0.0,0.0,0.0,-0.018544552847743,60.0,19.25246238708496,0.0,-9.60184607379233e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,299.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0001114402839448,299.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001173519922303,300.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,8.667577640153468e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0001173519922303,299.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0005566673353314,287.6861267089844,294.1499938964844,300.9730224609375,297.289306640625,301.50341796875,300.9692077636719,289.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873791227117,2.7776827948855498e-08,0.0011873512994498,-0.0716570690274238,0.0,0.0,0.0,-0.0185828991234302,60.0,19.250675201416016,0.0,-9.612551110649292e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,299.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001115007908083,299.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001174157005152,300.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,8.672283729538321e-05,299.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0001174157005152,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0005569695495069,287.6922302246094,294.1499938964844,300.9750671386719,297.29119873046875,301.4978332519531,300.97149658203125,289.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880237143486,2.7852223638547e-08,0.0011879958910867,-0.0718531459569931,0.0,0.0,0.0,-0.0186202730983495,60.0,19.248491287231445,0.0,-9.622991115065817e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,299.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001115593404392,299.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.000117477364256,300.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,8.676837751409039e-05,299.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.000117477364256,299.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0005572620430029,287.6983337402344,294.1499938964844,300.9769592285156,297.2929382324219,301.49237060546875,300.9736022949219,289.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886475840583,2.7925189272082207e-08,0.0011886196443811,-0.0720429047942161,0.0,0.0,0.0,-0.0186564456671476,60.0,19.24568557739257,0.0,-9.63310071711021e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001116167477448,299.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001175378129119,300.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,8.681302279001102e-05,299.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001175378129119,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0005575487739406,287.7044677734375,294.1499938964844,300.9786682128906,297.29449462890625,301.4869384765625,300.9756164550781,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892592301592,2.799672316200485e-08,0.0011892312904819,-0.0722289234399795,0.0,0.0,0.0,-0.0186919067054986,60.0,19.24250602722168,0.0,-9.643016340987742e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,299.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001116720377467,299.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001175960278487,300.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,8.685602369951084e-05,299.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0001175960278487,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.000557824911084,287.7106018066406,294.1499938964844,300.98016357421875,297.2958679199219,301.4815979003906,300.97735595703125,289.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898482916876,2.806561738566416e-08,0.0011898202355951,-0.0724080726504325,0.0,0.0,0.0,-0.0187260620296001,60.0,19.238601684570312,0.0,-9.652571719698245e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,299.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0001117262727348,299.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.000117653144116,300.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,8.689820970175788e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.000117653144116,299.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.0005580958677455,287.7167663574219,294.1499938964844,300.9814147949219,297.29705810546875,301.476318359375,300.9789733886719,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904261773452,2.813320598704649e-08,0.0011903981212526,-0.0725838243961334,0.0,0.0,0.0,-0.0187595672905445,60.0,19.23433494567871,0.0,-9.661950173267544e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,299.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001117782157962,299.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0001177078447653,300.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,8.693861309438944e-05,299.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001177078447653,299.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0005583553574979,287.7229309082031,294.1499938964844,300.982421875,297.2979736328125,301.4710998535156,300.9803161621094,289.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909796157851,2.81979346539174e-08,0.0011909514432772,-0.0727521255612373,0.0,0.0,0.0,-0.0187916550785303,60.0,19.22922134399414,0.0,-9.670935696703965e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0001118288346333,299.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001177611484308,300.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,8.697798330103979e-05,299.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001177611484308,299.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0005586081533692,287.7290954589844,294.1499938964844,300.9831848144531,297.2986755371094,301.4659423828125,300.9814758300781,289.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915189679712,2.8261009532570824e-08,0.001191490679048,-0.0729161277413368,0.0,0.0,0.0,-0.0188229233026504,60.0,19.223594665527344,0.0,-9.679696688635889e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,299.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001118773579946,299.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0001178122402052,300.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,8.701572369318455e-05,299.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001178122402052,299.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0005588505882769,287.7352905273437,294.1499938964844,300.983642578125,297.2991027832031,301.4608459472656,300.9823608398437,289.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321478495740848e-08,0.0011920076794922,-0.0730733424425125,0.0,0.0,0.0,-0.0188529007136821,60.0,19.217145919799805,0.0,-9.688098145943513e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,299.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0001119239677791,299.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0001178613310912,300.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,8.705197251401842e-05,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001178613310912,299.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0005590834189206,287.7414855957031,294.1499938964844,300.9837951660156,297.2992553710937,301.455810546875,300.98297119140625,289.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925325961783,2.83795635880324e-08,0.0011925041908398,-0.0732243582606315,0.0,0.0,0.0,-0.0188816953450441,60.0,19.20989227294922,0.0,-9.696172753592692e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,299.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0001119686276069,299.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001179083556053,300.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,8.708670793566853e-05,299.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001179083556053,299.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0005593064706772,287.7476806640625,294.1499938964844,300.983642578125,297.2991027832031,301.4508056640625,300.9833374023437,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,19.20182991027832,0.0,-9.703911274527854e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,299.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0001120111264754,299.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0001179531100206,300.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,8.711976988706738e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001179531100206,299.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0005595187540166,287.75390625,294.1499938964844,300.983154296875,297.29864501953125,301.44586181640625,300.9833068847656,289.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934612412005,2.8488177150620693e-08,0.001193432835862,-0.0735067352652549,0.0,0.0,0.0,-0.0189355388283729,60.0,19.192747116088867,0.0,-9.711279602697689e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,299.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0001120516390074,299.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.000117995776236,300.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,8.715127478353679e-05,299.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.000117995776236,299.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0005597211420536,287.7601318359375,294.1499938964844,300.9822998046875,297.2978515625,301.4409484863281,300.9830017089844,289.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.853866121199644e-08,0.00119386438746,-0.0736379697918891,0.0,0.0,0.0,-0.018960565328598,60.0,19.18280029296875,0.0,-9.718305449268885e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,299.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0001120898377848,299.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001180359977297,300.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,8.71809825184755e-05,299.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0001180359977297,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.000559911946766,287.7663879394531,294.1499938964844,300.9810791015625,297.2967224121094,301.4360656738281,300.9822998046875,289.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194299897179,2.8586262246221853e-08,0.0011942713754251,-0.0737617164850235,0.0,0.0,0.0,-0.0189841631799936,60.0,19.17173194885254,0.0,-9.724932681365317e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,299.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0001121258901548,299.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001180739636765,300.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,8.720902405912057e-05,299.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0001180739636765,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0005600920412689,287.7726135253906,294.1499938964844,300.9794311523437,297.29522705078125,301.4312438964844,300.98126220703125,289.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118453433345e-08,0.0011946554295718,-0.0738784968852996,0.0,0.0,0.0,-0.0190064329653978,60.0,19.159687042236328,0.0,-9.731189010153685e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,299.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001121594832511,299.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0001181093393824,300.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,8.723515929887071e-05,299.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0001181093393824,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0005602598539553,287.7789001464844,294.1499938964844,300.9774169921875,297.2933654785156,301.4264221191406,300.9798278808594,289.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950420448556,2.8673051488681267e-08,0.0011950134066864,-0.0739873275160789,0.0,0.0,0.0,-0.0190271884202957,60.0,19.146392822265625,0.0,-9.737021144928805e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,299.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001121907844208,299.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001181422994704,300.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,8.725949737709016e-05,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001181422994704,299.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0005604161997325,287.78515625,294.1499938964844,300.9749450683594,297.29107666015625,301.4216613769531,300.9779968261719,289.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.87120514030903e-08,0.0011953468201681,-0.0740887001156807,0.0,0.0,0.0,-0.0190465208142995,60.0,19.132020950317383,0.0,-9.742455375771897e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,299.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0001122194735216,299.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0001181725092465,300.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,8.728181273909286e-05,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0001181725092465,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0005605595069937,287.7914428710937,294.1499938964844,300.9720153808594,297.28839111328125,301.4169006347656,300.9757080078125,289.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956811649724,2.8747807689910587e-08,0.0011956525268033,-0.0741816461086273,0.0,0.0,0.0,-0.0190642457455396,60.0,19.11627578735352,0.0,-9.74743912252052e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0001122456887969,299.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0001182001142296,300.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,8.73021999723278e-05,299.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0001182001142296,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0005606904742307,287.7977294921875,294.1499938964844,300.9686279296875,297.2852478027344,301.4121398925781,300.9729919433594,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959605617448,2.878047133947348e-08,0.001195931690745,-0.0742665454745292,0.0,0.0,0.0,-0.019080439582467,60.0,19.099285125732425,0.0,-9.75199370145674e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,299.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.000112269197416,299.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0001182248670374,300.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,8.732048445381224e-05,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0001182248670374,299.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0005608078790828,287.80401611328125,294.1499938964844,300.9647521972656,297.2816772460937,301.40740966796875,300.9698486328125,289.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962109711021,2.8809761687398363e-08,0.0011961822165176,-0.0743426829576492,0.0,0.0,0.0,-0.0190949589014053,60.0,19.08090591430664,0.0,-9.75607790110189e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,299.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0001122900139307,299.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0001182467967737,300.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,8.733668073546141e-05,299.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0001182467967737,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0005609118961729,287.8103332519531,294.1499938964844,300.9603576660156,297.27764892578125,301.4026794433594,300.9662170410156,289.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,19.06120491027832,0.0,-9.759696695255117e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,299.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0001123079346143,299.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0001182656633318,300.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,8.735061419429258e-05,299.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0001182656633318,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0005610013613477,287.816650390625,294.1499938964844,300.9554443359375,297.2731018066406,301.39794921875,300.9620666503906,289.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966236634179,2.8858032408152212e-08,0.0011965949088335,-0.0744681432843208,0.0,0.0,0.0,-0.0191188901662826,60.0,19.039871215820312,0.0,-9.762811004065953e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,299.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0001123230395023,299.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0001182815685751,300.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,8.736236486583948e-05,299.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,0.0001182815685751,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0005610768566839,287.822998046875,294.1499938964844,300.95001220703125,297.2680969238281,301.3932189941406,300.9574279785156,289.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686001429301e-08,0.0011967557948082,-0.0745170786976814,0.0,0.0,0.0,-0.0191282220184803,60.0,19.01714515686035,0.0,-9.765437880560057e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,299.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001123359033954,299.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,0.0001182951164082,300.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,8.737236930755898e-05,299.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0001182951164082,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0005611411179415,287.8293151855469,294.1499938964844,300.9436950683594,297.2632751464844,301.3884582519531,300.9521789550781,289.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892891634768613e-08,0.0011968929320573,-0.07455874979496,0.0,0.0,0.0,-0.019136169925332,60.0,18.993173599243164,0.0,-9.767675379634968e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,299.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000112347464892,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0001183072890853,300.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,8.738136239117011e-05,299.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0001183072890853,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0005611988599412,287.8356628417969,294.1499938964844,300.9363098144531,297.2593994140625,301.3836975097656,300.9461364746094,289.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.0191433075815439,60.0,18.96938133239746,0.0,-9.769684794491697e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,299.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0001123577312682,299.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001183181011583,300.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,8.738934411667287e-05,299.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001183181011583,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,0.0005612501408904,287.8420104980469,294.1499938964844,300.9278259277344,297.2564392089844,301.3788757324219,300.9390869140625,289.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.0746294260025024,0.0,0.0,0.0,-0.0191496517509222,60.0,18.94654655456543,0.0,-9.77147038838666e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,299.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,0.0001123667752835,299.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001183276253868,300.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,8.739637996768579e-05,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0001183276253868,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0005612953100353,287.848388671875,294.1499938964844,300.9183044433594,297.2543334960937,301.3740234375,300.93115234375,289.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931356865768976e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,18.92500686645508,0.0,-9.773043530003633e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,299.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0001123746405937,299.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001183359054266,300.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,8.740249904803932e-05,299.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,0.0001183359054266,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0005613346002064,287.854736328125,294.1499938964844,300.90777587890625,297.2530822753906,301.3691101074219,300.922119140625,289.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941155250095107e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.0191600956022739,60.0,18.90516471862793,0.0,-9.774411324769973e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,299.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0001123813781305,299.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0001183430067612,300.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,8.740773773752153e-05,299.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0001183430067612,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0005613682442344,287.8611145019531,294.1499938964844,300.89630126953125,297.2525939941406,301.3641357421875,300.912109375,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974062072113,2.8949550312518123e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,18.886903762817383,0.0,-9.775583720283977e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,299.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0001123870388255,299.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0001183489584946,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,8.741213969187811e-05,299.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0001183489584946,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0005613965331576,287.86749267578125,294.1499938964844,300.8839111328125,297.2528381347656,301.35906982421875,300.9011535644531,289.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974375229328,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,18.8702335357666,0.0,-9.776567111430269e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,299.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001123916590586,299.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0001183538333862,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,8.741573401493952e-05,299.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0001183538333862,299.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.000561419641599,287.8739013671875,294.1499938964844,300.87060546875,297.2538146972656,301.3539428710937,300.8893127441406,289.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,18.85500144958496,0.0,-9.777372156349885e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,299.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.0001123952970374,299.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0001183576605399,300.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,8.741856436245143e-05,299.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0001183576605399,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0005614378023892,287.8802795410156,294.1499938964844,300.8564453125,297.2554626464844,301.3487243652344,300.87646484375,289.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,18.84148406982422,0.0,-9.77800453938471e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,299.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001123979964177,299.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001183604981633,300.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,8.742065983824432e-05,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0001183604981633,299.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0005614512483589,287.8866882324219,294.1499938964844,300.8414611816406,297.2577514648437,301.3433837890625,300.8628234863281,289.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,18.82927322387696,0.0,-9.778473497590313e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,299.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,0.0001123997935792,299.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001183623899123,300.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,8.742205682210624e-05,299.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0001183623899123,299.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0005614602123387,287.8930969238281,294.1499938964844,300.8257141113281,297.2606506347656,301.33795166015625,300.8482971191406,289.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972490184742128e-08,0.0011975734960287,-0.0747656300663948,0.0,0.0,0.0,-0.0191756300628185,60.0,18.818634033203125,0.0,-9.778786136394046e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,299.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001124007467296,299.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,0.0001183634012704,300.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,8.74228062457405e-05,299.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,0.0001183634012704,299.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0005614649853669,287.8995361328125,294.1499938964844,300.8092041015625,297.2640991210937,301.3323974609375,300.8330078125,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,18.80917358398437,0.0,-9.778952403394214e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,299.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001124008849728,299.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0001183635467896,300.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,8.742291538510472e-05,299.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,0.0001183635467896,299.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0005614656838588,287.90594482421875,294.1499938964844,300.7919921875,297.26806640625,301.32672119140625,300.81689453125,289.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973854426794787e-08,0.0011975851375609,-0.0747691765427589,0.0,0.0,0.0,-0.0191763062030076,60.0,18.8011474609375,0.0,-9.77897656184723e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,299.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0001124002810684,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001183629137813,300.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,8.74224424478598e-05,299.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.0001183629137813,299.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0005614627152681,287.9123840332031,294.1499938964844,300.77410888671875,297.27252197265625,301.3209533691406,300.80010986328125,289.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975787347182,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,18.79416275024414,0.0,-9.77887140152234e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
