time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705700,299.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001123989495681,299.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001183615022455,300.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,8.742140198592097e-05,299.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0001183615022455,299.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0005614560213871,287.9188232421875,294.1499938964844,300.75555419921875,297.27740478515625,301.31500244140625,300.7825927734375,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971431476065845e-08,0.0011975644156336,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,18.788469314575195,0.0,-9.778638343505008e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,299.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0001123969486798,299.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.0001183593994937,300.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,8.741985220694914e-05,299.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0001183593994937,299.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0005614460678771,287.9252624511719,294.1499938964844,300.7364501953125,297.28271484375,301.3089294433594,300.764404296875,289.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968944576490685e-08,0.0011975431116297,-0.0747564136981964,0.0,0.0,0.0,-0.0191738717257976,60.0,18.78379249572754,0.0,-9.778290888107224e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,299.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0001123943220591,299.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001183566346298,300.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,8.741780766285956e-05,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,0.0001183566346298,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,0.0005614329129457,287.9317321777344,294.1499938964844,300.7167358398437,297.28839111328125,301.3027038574219,300.7456359863281,289.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975441593676,2.8965670750835684e-08,0.0011975151719525,-0.0747479051351547,0.0,0.0,0.0,-0.0191722493618726,60.0,18.78007698059082,0.0,-9.777834009128129e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,299.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.0001123911279137,299.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0001183532658615,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,8.741531928535551e-05,299.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0001183532658615,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0005614169640466,287.9382019042969,294.1499938964844,300.696533203125,297.2943725585937,301.2963562011719,300.726318359375,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375339269638,0.0,0.0,0.0,-0.0191702712327241,60.0,18.777137756347656,0.0,-9.777276943623293e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,299.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0001123873662436,299.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,0.0001183493077405,300.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,8.74123943503946e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001183493077405,299.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,0.0005613981629721,287.94464111328125,294.1499938964844,300.6758117675781,297.3006896972656,301.2898254394531,300.7063903808594,289.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974700028076,2.8956995024032053e-08,0.0011974410153925,-0.0747253596782684,0.0,0.0,0.0,-0.0191679485142231,60.0,18.775203704833984,0.0,-9.776622533763657e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,299.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.0001123831389122,299.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001183448548545,300.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,8.7409105617553e-05,299.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0001183448548545,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0005613770335912,287.9511413574219,294.1499938964844,300.6546325683594,297.3072204589844,301.2831726074219,300.6860046386719,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116655111312,0.0,0.0,0.0,-0.0191653370857238,60.0,18.77388572692871,0.0,-9.775887122032145e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,299.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001123784313676,299.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,0.0001183398999273,300.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,8.740544581087306e-05,299.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001183398999273,299.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0005613535176962,287.9576110839844,294.1499938964844,300.6330261230469,297.3139953613281,301.2763366699219,300.6650695800781,289.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973747750744,2.8945859043005853e-08,0.0011973457876592,-0.0746964141726493,0.0,0.0,0.0,-0.0191624294966459,60.0,18.773378372192383,0.0,-9.775067866257817e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,299.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001123733454733,299.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001183345448225,300.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,8.740149496588856e-05,299.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0001183345448225,299.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0005613281391561,287.9640808105469,294.1499938964844,300.6110534667969,297.3209533691406,301.26934814453125,300.6437683105469,289.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.89395227781597e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,18.773345947265625,0.0,-9.774183240551793e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,299.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001123678739531,299.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001183287822641,300.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,8.739723125472665e-05,299.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001183287822641,299.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0005613007815554,287.9705810546875,294.1499938964844,300.5887451171875,297.3280639648437,301.2621765136719,300.6220092773437,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972622014582,2.8932696238825883e-08,0.0011972333304584,-0.0746622011065483,0.0,0.0,0.0,-0.019155902788043,60.0,18.773950576782227,0.0,-9.773230402743138e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,299.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001123621041188,299.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001183227068395,300.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,8.739274926483631e-05,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001183227068395,299.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0005612719687633,287.9770812988281,294.1499938964844,300.56610107421875,297.3352966308594,301.2548828125,300.5999450683594,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,18.77489280700684,0.0,-9.772227826942981e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,299.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001123560359701,299.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001183163185487,300.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,8.73880271683447e-05,299.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001183163185487,299.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,0.0005612416425719,287.98358154296875,294.1499938964844,300.5431823730469,297.34259033203125,301.2474060058594,300.5774841308594,289.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917943595274664e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,18.776296615600582,0.0,-9.771171249894904e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,299.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0001123497568187,299.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0001183097047032,300.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,8.738314500078559e-05,299.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0001183097047032,299.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0005612102686427,287.9900817871094,294.1499938964844,300.5200500488281,297.3499450683594,301.2397155761719,300.5547790527344,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,18.777984619140625,0.0,-9.770079145710042e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,299.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0001123432812164,299.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001183028871309,300.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,8.737811003811657e-05,299.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001183028871309,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0005611779633909,287.99658203125,294.1499938964844,300.4966735839844,297.3572998046875,301.2319030761719,300.53179931640625,289.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.890204875427571e-08,0.0011969712795689,-0.0745825543999672,0.0,0.0,0.0,-0.0191407110542058,60.0,18.779863357543945,0.0,-9.768952935473862e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,299.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001123366746469,299.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001182959313155,300.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,8.737297321204096e-05,299.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0001182959313155,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0005611449596472,288.00311279296875,294.1499938964844,300.4731750488281,297.3646240234375,301.22393798828125,300.5086364746094,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893817116681934e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,18.78182029724121,0.0,-9.767803987870138e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,299.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.000112329958938,299.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,0.0001182888590847,300.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,8.736774907447398e-05,299.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0001182888590847,299.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0005611114320345,288.0096435546875,294.1499938964844,300.44952392578125,297.37188720703125,301.2157287597656,300.4852294921875,289.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885446923254683e-08,0.0011968293692916,-0.0745394006371498,0.0,0.0,0.0,-0.0191324800252914,60.0,18.783870697021484,0.0,-9.766636566155285e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,299.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0001123232068493,299.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0001182817431981,300.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,8.736249583307654e-05,299.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0001182817431981,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0005610776715911,288.01617431640625,294.1499938964844,300.42578125,297.37908935546875,301.2073974609375,300.4617004394531,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887702699183592e-08,0.0011967574246227,-0.0745175182819366,0.0,0.0,0.0,-0.019128305837512,60.0,18.78591537475586,0.0,-9.765461328470337e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,299.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0001123164329328,299.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0001182746127597,300.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,8.735722803976387e-05,299.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0001182746127597,299.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0005610438529402,288.022705078125,294.1499938964844,300.4019775390625,297.3861694335937,301.19891357421875,300.4380798339844,289.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.8868589296848768e-08,0.0011966852471232,-0.0744955837726593,0.0,0.0,0.0,-0.0191241223365068,60.0,18.78792953491211,0.0,-9.764283959157184e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,299.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.000112309702672,299.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0001182675259769,300.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,8.735198935028166e-05,299.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0001182675259769,299.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0005610102089121,288.0292358398437,294.1499938964844,300.378173828125,297.3930969238281,301.1903076171875,300.4143981933594,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860199563496284e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199649125337,60.0,18.78968620300293,0.0,-9.763113695271389e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,299.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0001123030597227,299.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0001182605337817,300.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,8.734682342037559e-05,299.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0001182605337817,299.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0005609770305454,288.0357666015625,294.1499938964844,300.3543701171875,297.3998413085937,301.1814880371094,300.3906555175781,289.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965716257691,2.885191996426785e-08,0.0011965427547693,-0.0744522586464881,0.0,0.0,0.0,-0.0191158596426248,60.0,18.791223526000977,0.0,-9.76195835278304e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,299.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0001122965404647,299.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001182536580017,300.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,8.73417520779185e-05,299.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0001182536580017,299.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0005609444342553,288.0423278808594,294.1499938964844,300.3305969238281,297.4063720703125,301.17254638671875,300.3669128417969,289.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.88437895790139e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.0191118288785219,60.0,18.79249382019043,0.0,-9.760824326576768e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,299.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,0.0001122902031056,299.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0001182469859486,300.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,8.733681897865608e-05,299.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0001182469859486,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0005609128274954,288.0488586425781,294.1499938964844,300.30694580078125,297.4126892089844,301.1634216308594,300.3431701660156,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835890120149088e-08,0.0011964057339355,-0.0744105949997901,0.0,0.0,0.0,-0.0191079135984182,60.0,18.793376922607425,0.0,-9.759722274793604e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,299.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0001122840767493,299.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.0001182405394501,300.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,8.733206050237641e-05,299.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0001182405394501,299.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.0005608822102658,288.055419921875,294.1499938964844,300.28338623046875,297.418701171875,301.1541748046875,300.31951904296875,289.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828257114810185e-08,0.0011963404249399,-0.0743907541036605,0.0,0.0,0.0,-0.019104128703475,60.0,18.793848037719727,0.0,-9.758657881775434e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,299.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0001122782196034,299.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0001182343694381,300.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,8.732750575290993e-05,299.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0001182343694381,299.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.0005608529318124,288.0619812011719,294.1499938964844,300.260009765625,297.4244384765625,301.1447448730469,300.2959899902344,289.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963068973273,2.8820958064557093e-08,0.0011962780263274,-0.0743717849254608,0.0,0.0,0.0,-0.0191005114465951,60.0,18.79380416870117,0.0,-9.75763967403509e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,299.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0001122726680478,299.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001182285268441,300.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,8.732319111004472e-05,299.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0001182285268441,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0005608252249658,288.06854248046875,294.1499938964844,300.2368469238281,297.4298400878906,301.1352233886719,300.2725524902344,289.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814042707381304e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,18.7932071685791,0.0,-9.756674756999929e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,299.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,0.0001122674948419,299.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0001182230771519,300.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,8.731916022952646e-05,299.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0001182230771519,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,0.0005607993807643,288.0751342773437,294.1499938964844,300.2138977050781,297.4349060058594,301.1255187988281,300.24932861328125,289.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961925774812,2.8807592755697442e-08,0.0011961638228967,-0.0743370428681373,0.0,0.0,0.0,-0.0190938860177993,60.0,18.79192924499512,0.0,-9.755775920439193e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,299.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,0.0001122627072618,299.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0001182180349132,300.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,8.731544221518561e-05,299.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001182180349132,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,0.0005607754574157,288.0816955566406,294.1499938964844,300.1911926269531,297.4395751953125,301.1156921386719,300.2262878417969,289.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801625973073897e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909281373024,60.0,18.79000663757324,0.0,-9.75494316435288e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,299.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,0.0001122583926189,299.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0001182134947157,300.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,8.731208072276786e-05,299.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0001182134947157,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,0.0005607539205811,288.0882873535156,294.1499938964844,300.1688232421875,297.44384765625,301.105712890625,300.2035522460937,289.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960956035181,2.87962471645642e-08,0.0011960667325183,-0.0743075534701347,0.0,0.0,0.0,-0.0190882608294487,60.0,18.78725814819336,0.0,-9.754193541766656e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,299.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0001122545581893,299.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0001182094492833,300.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,8.730909758014604e-05,299.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001182094492833,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0005607347702607,288.0948486328125,294.1499938964844,300.14678955078125,297.4476928710937,301.0956420898437,300.1810302734375,289.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,18.78374671936035,0.0,-9.753526342137776e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,299.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0001122512840083,299.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0001182060077553,300.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,8.730655099498108e-05,299.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001182060077553,299.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.000560718413908,288.1014404296875,294.1499938964844,300.1251525878906,297.4510803222656,301.0853881835937,300.15887451171875,289.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960198171436,2.8787384920292425e-08,0.0011959910625591,-0.0742845237255096,0.0,0.0,0.0,-0.0190838687121868,60.0,18.779272079467773,0.0,-9.752957907949168e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,299.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001122485846281,299.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0001182031628559,300.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,8.73044555191882e-05,299.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001182031628559,299.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,0.0005607049097307,288.1080322265625,294.1499938964844,300.1038818359375,297.4539794921875,301.0750732421875,300.1370544433594,289.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.878401872408176e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821979194879,60.0,18.77391815185547,0.0,-9.75248823920083e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,299.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.000112246540084,299.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0001182010164484,300.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,8.730286208447069e-05,299.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0001182010164484,299.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.00056069472339,288.1146240234375,294.1499938964844,300.0830993652344,297.45635986328125,301.06463623046875,300.1156616210937,289.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195969292894,2.87814732047309e-08,0.0011959404218941,-0.0742691531777381,0.0,0.0,0.0,-0.0190809369087219,60.0,18.76747131347656,0.0,-9.75213296783295e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,299.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0001122451722039,299.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0001181995685328,300.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,8.730179979465902e-05,299.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0001181995685328,299.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,0.000560687854886,288.1212158203125,294.1499938964844,300.06280517578125,297.4582214355469,301.0540771484375,300.0946960449219,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.87797643494514e-08,0.0011959258699789,-0.0742647051811218,0.0,0.0,0.0,-0.019080089405179,60.0,18.759979248046875,0.0,-9.75189493601647e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,299.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0001122445319197,299.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001181988991447,300.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,8.730130502954125e-05,299.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0001181988991447,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0005606846534647,288.1278381347656,294.1499938964844,300.04302978515625,297.45953369140625,301.0433959960937,300.0741882324219,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959478724747,2.8778968541587343e-08,0.0011959190014749,-0.0742626413702964,0.0,0.0,0.0,-0.0190796945244073,60.0,18.751354217529297,0.0,-9.751784091349692e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,299.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0001122446701629,299.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0001181990373879,300.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,8.730140689294785e-05,299.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001181990373879,299.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0005606853519566,288.1344299316406,294.1499938964844,300.0238037109375,297.4602355957031,301.0326538085937,300.0541381835937,289.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779135519130253e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,18.74159049987793,0.0,-9.751807539259973e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,299.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001122456378652,299.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0001182000632979,300.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,8.730216359253973e-05,299.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0001182000632979,299.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0005606901831924,288.1410522460937,294.1499938964844,300.00518798828125,297.4603271484375,301.0218200683594,300.03466796875,289.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780343441781042e-08,0.0011959307594224,-0.074266217648983,0.0,0.0,0.0,-0.019080376252532,60.0,18.730478286743164,0.0,-9.75197522734561e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,299.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0001122474568546,299.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001182019841508,300.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,8.73035824042745e-05,299.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,0.0001182019841508,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,0.0005606993217952,288.1476745605469,294.1499938964844,299.9871826171875,297.4598083496094,301.01092529296875,300.0157470703125,289.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.87826136258218e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,18.7181453704834,0.0,-9.75229212940576e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,299.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001122502071666,299.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,0.0001182048727059,300.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,8.730571425985545e-05,299.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0001182048727059,299.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0005607130005955,288.154296875,294.1499938964844,299.9698486328125,297.4586181640625,300.9999389648437,299.9974670410156,289.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960082920268,2.8786036665451323e-08,0.001195979421027,-0.0742810145020484,0.0,0.0,0.0,-0.019083198159933,60.0,18.704345703125,0.0,-9.75276961412419e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,299.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001122539033531,299.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,0.0001182087653432,300.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,8.730858826311305e-05,299.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001182087653432,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0005607315106317,288.1609191894531,294.1499938964844,299.9532470703125,297.45672607421875,300.9888916015625,299.97979736328125,289.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790639206022213e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.0190854799002408,60.0,18.689208984375,0.0,-9.753411234214584e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,299.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0001122586036217,299.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0001182137129944,300.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,8.731224806979299e-05,299.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0001182137129944,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.000560754968319,288.16754150390625,294.1499938964844,299.9373474121094,297.45416259765625,300.977783203125,299.962890625,289.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796497630878548e-08,0.0011960688279941,-0.0743082091212272,0.0,0.0,0.0,-0.0190883856266737,60.0,18.6724910736084,0.0,-9.754228358360709e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
