time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708040,299.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,0.0001122643443522,299.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,0.0001182197593152,300.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,8.73167155077681e-05,299.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0001182197593152,299.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0005607836646959,288.1741943359375,294.1499938964844,299.9222412109375,297.4508361816406,300.9666442871094,299.9466247558594,289.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,18.65431785583496,0.0,-9.755225960361713e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,299.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,0.0001122711764764,299.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0001182269552373,300.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,8.732202695682645e-05,299.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,0.0001182269552373,299.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0005608177743852,288.1808166503906,294.1499938964844,299.907958984375,297.44677734375,300.9554748535156,299.93115234375,289.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812166874558898e-08,0.0011962028220295,-0.07434893399477,0.0,0.0,0.0,-0.0190961528569459,60.0,18.63444328308105,0.0,-9.756413277273168e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,299.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,0.0001122791363741,299.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0001182353371405,300.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,8.732821879675612e-05,299.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0001182353371405,299.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,0.0005608575302176,288.1874694824219,294.1499938964844,299.89453125,297.4419250488281,300.9442443847656,299.91650390625,289.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010702401399,60.0,18.61292839050293,0.0,-9.757796703979693e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,299.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,0.0001122882677009,299.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001182449559564,300.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,8.733532013138756e-05,299.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,0.0001182449559564,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,0.0005609031650237,288.1941223144531,294.1499938964844,299.8819885253906,297.4362487792969,300.9330139160156,299.90264892578125,289.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964137665927,2.883346539306332e-08,0.0011963848955929,-0.0744042918086052,0.0,0.0,0.0,-0.0191067103296518,60.0,18.58969688415528,0.0,-9.759384056451381e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,299.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,0.0001122986141126,299.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,0.000118255848065,300.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,8.734336734050885e-05,299.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,0.000118255848065,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0005609548534266,288.2007751464844,294.1499938964844,299.870361328125,297.42974853515625,300.9217834472656,299.8896179199219,289.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,18.56476402282715,0.0,-9.761181729572854e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,299.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,0.0001123102047131,299.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0001182680571218,300.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,8.735238225199282e-05,299.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,0.0001182680571218,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,0.0005610127118416,288.2074279785156,294.1499938964844,299.85968017578125,297.4223937988281,300.9105529785156,299.8775634765625,289.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860799972108e-08,0.0011966185411438,-0.0744753405451774,0.0,0.0,0.0,-0.0191202610731124,60.0,18.537860870361328,0.0,-9.763197539314208e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,299.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,0.0001123229667427,299.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,0.0001182814958156,300.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,8.736230665817857e-05,299.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,0.0001182814958156,299.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,0.0005610765074379,288.2140808105469,294.1499938964844,299.8500061035156,297.4141540527344,300.8993225097656,299.8663635253906,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876700142177483e-08,0.0011967545142397,-0.0745166689157486,0.0,0.0,0.0,-0.019128143787384,60.0,18.50917053222656,0.0,-9.765415853735249e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,299.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,0.0001123338224715,299.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.000118292926345,300.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,8.737075404496863e-05,299.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,0.000118292926345,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0005611306987702,288.2207336425781,294.1499938964844,299.8412780761719,297.40557861328125,300.8880920410156,299.8561706542969,289.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968991020694,2.8890228875866345e-08,0.0011968701146543,-0.0745518282055854,0.0,0.0,0.0,-0.0191348493099212,60.0,18.47861862182617,0.0,-9.767303765784165e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,299.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001123392721638,299.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,0.0001182986597996,300.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,8.737498865230009e-05,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,0.0001182986597996,299.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0005611579399555,288.2274169921875,294.1499938964844,299.8334655761719,297.3971862792969,300.8769226074219,299.8468933105469,289.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969570768997,2.8897014558992854e-08,0.0011969282058998,-0.0745694637298584,0.0,0.0,0.0,-0.0191382151097059,60.0,18.44694900512696,0.0,-9.768250208708197e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,299.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0001123389447457,299.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0001182983178296,300.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,8.737473399378359e-05,299.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0001182983178296,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.000561156310141,288.23406982421875,294.1499938964844,299.82647705078125,297.3890075683594,300.8658142089844,299.8387451171875,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969537008553,2.889661132599032e-08,0.0011969248298555,-0.0745684131979942,0.0,0.0,0.0,-0.0191380139440298,60.0,18.414283752441406,0.0,-9.768194075832073e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,299.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,0.0001123341644415,299.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0001182932828669,300.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,8.737101597944275e-05,299.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,0.0001182932828669,299.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0005611323867924,288.2407531738281,294.1499938964844,299.8203430175781,297.3810119628906,300.8547058105469,299.8312683105469,289.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.8890649872437283e-08,0.0011968738399446,-0.0745529234409332,0.0,0.0,0.0,-0.0191350597888231,60.0,18.381141662597656,0.0,-9.767362030288497e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,299.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,0.000112323788926,299.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.0001182823616545,300.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,8.736294694244862e-05,299.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,0.0001182823616545,299.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0005610805819742,288.2474365234375,294.1499938964844,299.81500244140625,297.3731689453125,300.8436889648437,299.82470703125,289.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196792232804,2.8877721547360125e-08,0.0011967633618041,-0.0745193213224411,0.0,0.0,0.0,-0.0191286504268646,60.0,18.34744453430176,0.0,-9.765557962282401e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,299.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.000112308844109,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,0.0001182666164822,300.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,8.735131996218115e-05,299.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0001182666164822,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,0.0005610059015452,288.2541198730469,294.1499938964844,299.8103942871094,297.36553955078125,300.832763671875,299.8189392089844,289.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966329766437,2.8859092893185334e-08,0.0011966041056439,-0.0744708999991417,0.0,0.0,0.0,-0.0191194154322147,60.0,18.313331604003903,0.0,-9.76295879695499e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,299.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.0001122888861573,299.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0001182456035166,300.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,8.73358003445901e-05,299.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0001182456035166,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,0.0005609062500298,288.2607727050781,294.1499938964844,299.8065490722656,297.3580322265625,300.8218688964844,299.8139038085937,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420402266,2.8834225673790573e-08,0.0011963915312662,-0.0744062662124633,0.0,0.0,0.0,-0.0191070884466171,60.0,18.278791427612305,0.0,-9.75948992731901e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,299.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,0.0001122644534916,299.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,0.0001182198757305,300.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,8.731679554330185e-05,299.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,0.0001182198757305,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0005607841885648,288.2674560546875,294.1499938964844,299.80340576171875,297.3507080078125,300.8110656738281,299.8095397949219,289.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961600976064,2.8803771812135892e-08,0.0011961312266066,-0.0743271112442016,0.0,0.0,0.0,-0.0190919917076826,60.0,18.243881225585938,0.0,-9.755242302844637e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,299.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,0.0001122354296967,299.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,0.0001181893167085,300.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,8.729422552278265e-05,299.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0001181893167085,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0005606392514891,288.2741394042969,294.1499938964844,299.8009033203125,297.3435363769531,300.80035400390625,299.8060302734375,289.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958508985117,2.876761051595622e-08,0.0011958221439272,-0.0742331147193908,0.0,0.0,0.0,-0.0190740656107664,60.0,18.208585739135746,0.0,-9.750200291591685e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,299.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,0.000112202076707,299.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,0.0001181541883852,300.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,8.726827945793048e-05,299.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0001181541883852,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,0.0005604726029559,288.2808532714844,294.1499938964844,299.799072265625,297.33648681640625,300.78973388671875,299.8031005859375,289.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954954825341,2.8726041989557416e-08,0.001195466844365,-0.0741250663995742,0.0,0.0,0.0,-0.0190534591674804,60.0,18.17293357849121,0.0,-9.744405105038825e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,299.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,0.0001121642417274,299.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,0.0001181143452413,300.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,8.723885548533872e-05,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0001181143452413,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,0.000560283602681,288.2875366210937,294.1499938964844,299.7978515625,297.3295593261719,300.7792358398437,299.80096435546875,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950923362746,2.8678888597255536e-08,0.0011950636981055,-0.0740024968981742,0.0,0.0,0.0,-0.0190300829708576,60.0,18.13689994812012,0.0,-9.737834005818513e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,299.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0001121226523537,299.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,0.0001180705512524,300.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,8.720650657778606e-05,299.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,0.0001180705512524,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,0.0005600758595392,288.2942199707031,294.1499938964844,299.7972106933594,297.3227844238281,300.7688293457031,299.7993469238281,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627059833752355e-08,0.0011946206213906,-0.0738677680492401,0.0,0.0,0.0,-0.0190043896436691,60.0,18.10055160522461,0.0,-9.730614181080457e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,299.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0001120767337852,299.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0001180221952381,300.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,8.717078890185803e-05,299.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,0.0001180221952381,299.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,0.0005598464631475,288.3009033203125,294.1499938964844,299.7970886230469,297.31610107421875,300.758544921875,299.79840087890625,289.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941599659621,2.856983449817109e-08,0.0011941314442083,-0.0737190172076225,0.0,0.0,0.0,-0.0189760215580463,60.0,18.063825607299805,0.0,-9.722645444298905e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,299.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001120273518608,299.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.000117970193969,300.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,8.713238639757037e-05,299.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,0.000117970193969,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,0.0005595998372882,288.3075866699219,294.1499938964844,299.7975158691406,297.3095397949219,300.74835205078125,299.7979431152344,289.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508299720897412e-08,0.0011936053633689,-0.0735590457916259,0.0,0.0,0.0,-0.0189455170184373,60.0,18.02680015563965,0.0,-9.714079851619317e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,299.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,0.0001119739608839,299.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,0.0001179139726446,300.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,8.709086250746623e-05,299.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0001179139726446,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,0.0005593331297859,288.31427001953125,294.1499938964844,299.7984313964844,297.30303955078125,300.7383117675781,299.798095703125,289.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930650798603,2.8441766275477682e-08,0.0011930366745218,-0.0733860805630683,0.0,0.0,0.0,-0.0189125351607799,60.0,17.989418029785156,0.0,-9.704822900857837e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,299.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0001119172811741,299.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0001178542879642,300.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,8.704677748028189e-05,299.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,0.0001178542879642,299.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,0.0005590500077232,288.3209533691406,294.1499938964844,299.7998046875,297.2966613769531,300.7283935546875,299.7987060546875,289.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924611171707,2.8371132998472604e-08,0.0011924328282475,-0.0732024386525154,0.0,0.0,0.0,-0.0188775192946195,60.0,17.951738357543945,0.0,-9.695000358078688e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,299.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001118571381084,299.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,0.0001177909507532,300.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,8.70000003487803e-05,299.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,0.0001177909507532,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,0.0005587495979852,288.32763671875,294.1499938964844,299.8016052246094,297.2903747558594,300.7185974121094,299.7998046875,289.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918203672394,2.8296183174347792e-08,0.0011917920783162,-0.0730075761675834,0.0,0.0,0.0,-0.0188403632491827,60.0,17.91373634338379,0.0,-9.684583091029708e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,299.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.000111793873657,299.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,0.0001177243320853,300.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,8.695079304743558e-05,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0001177243320853,299.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,0.0005584335303865,288.3343200683594,294.1499938964844,299.8038024902344,297.2841186523437,300.7089538574219,299.80133056640625,289.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191146322526,2.8217346681458373e-08,0.0011911181500181,-0.0728026032447815,0.0,0.0,0.0,-0.0188012812286615,60.0,17.87543487548828,0.0,-9.67363149584344e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,299.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001117274878197,299.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,0.0001176544246845,300.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,8.689915557624772e-05,299.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0001176544246845,299.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.0005581019213423,288.34100341796875,294.1499938964844,299.8063659667969,297.2779541015625,300.6994323730469,299.8032531738281,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904389830306,2.81346128616633e-08,0.0011904108105227,-0.0725874826312065,0.0,0.0,0.0,-0.0187602676451206,60.0,17.83683204650879,0.0,-9.662145572519877e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,299.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001116583298426,299.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.0001175815996248,300.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,8.684536442160606e-05,299.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,0.0001175815996248,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.0005577564588747,288.3476867675781,294.1499938964844,299.80926513671875,297.2718505859375,300.6900329589844,299.8055419921875,289.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897020740434,2.8048431133242964e-08,0.0011896740179508,-0.0723633840680122,0.0,0.0,0.0,-0.0187175441533327,60.0,17.79794692993164,0.0,-9.650187138277033e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,299.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,0.0001115862687584,299.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,0.0001175057113869,300.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,8.678931772010401e-05,299.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001175057113869,299.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0005573965026997,288.3543701171875,294.1499938964844,299.8124694824219,297.2657775878906,300.6807861328125,299.8082275390625,289.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188934314996,2.7958627413227084e-08,0.0011889063753187,-0.0721298605203628,0.0,0.0,0.0,-0.018673026934266,60.0,17.75876235961914,0.0,-9.637734876832836e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,299.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001115117920562,299.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.0001174272838397,300.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,8.67313938215375e-05,299.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001174272838397,299.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,0.0005570244975388,288.36102294921875,294.1499938964844,299.8159484863281,297.259765625,300.67169189453125,299.8111877441406,289.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881408281624,2.7865816321082093e-08,0.0011881128884851,-0.0718884989619255,0.0,0.0,0.0,-0.0186270177364349,60.0,17.719314575195312,0.0,-9.62487405331558e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,299.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0001114348924602,299.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0001173463097075,300.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,8.667158544994891e-05,299.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0001173463097075,299.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0005566403851844,288.3677062988281,294.1499938964844,299.8196716308594,297.2537841796875,300.6627197265625,299.814453125,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873214971274,2.7769990751380653e-08,0.0011872936738654,-0.071639284491539,0.0,0.0,0.0,-0.0185795128345489,60.0,17.67959213256836,0.0,-9.61160466772526e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,299.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0001113559119403,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.000117263138236,300.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,8.661015453981236e-05,299.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,0.000117263138236,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0005562458536587,288.3743896484375,294.1499938964844,299.8236083984375,297.247802734375,300.6539001464844,299.8179626464844,289.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864799307659,2.767156637162316e-08,0.0011864523403346,-0.0713833048939704,0.0,0.0,0.0,-0.0185307208448648,60.0,17.639619827270508,0.0,-9.597984274023474e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,299.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0001112748504965,299.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0001171777767012,300.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,8.654710836708546e-05,299.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0001171777767012,299.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,0.0005558409611694,288.38104248046875,294.1499938964844,299.8277282714844,297.2418518066406,300.6452331542969,299.8216857910156,289.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856163619086,2.757055739266434e-08,0.0011855887714773,-0.0711205825209617,0.0,0.0,0.0,-0.018480647355318,60.0,17.599388122558594,0.0,-9.584016424923902e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,299.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0001111919773393,299.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0001170905088656,300.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,8.64826506585814e-05,299.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0001170905088656,299.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,0.0005554269300773,288.3877258300781,294.1499938964844,299.8320007324219,297.23590087890625,300.6366882324219,299.8256225585937,289.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847333516925,2.7467280006021614e-08,0.0011847058776766,-0.0708519518375396,0.0,0.0,0.0,-0.0184294488281011,60.0,17.55891227722168,0.0,-9.569745884618897e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0001111074889195,299.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,0.0001170015384559,300.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,8.641694148536772e-05,299.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0001170015384559,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,0.0005550049245357,288.3943786621094,294.1499938964844,299.8363952636719,297.2299499511719,300.6283264160156,299.8297424316406,289.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838331120088,2.73619971125072e-08,0.0011838057544082,-0.0705780833959579,0.0,0.0,0.0,-0.0183772575110197,60.0,17.51820182800293,0.0,-9.55520889078798e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,299.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,0.0001110218508983,299.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0001169113529613,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,8.635033009340987e-05,299.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0001169113529613,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.0,0.0,0.000554577098228,288.4010314941406,294.1499938964844,299.84088134765625,297.2239990234375,300.6200561523437,299.833984375,289.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829206487163,2.72552718172392e-08,0.0011828932911157,-0.0703004524111747,0.0,0.0,0.0,-0.0183243490755558,60.0,17.477277755737305,0.0,-9.540483603132088e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,299.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.0001109383956645,299.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001168234739452,300.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,8.628542127553374e-05,299.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0001168234739452,299.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0005541602731682,288.4076843261719,294.1499938964844,299.8454284667969,297.218017578125,300.6119384765625,299.8383483886719,289.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820313520729,2.7151275006076503e-08,0.0011820042273029,-0.0700298994779586,0.0,0.0,0.0,-0.0182727947831153,60.0,17.4362850189209,0.0,-9.526146271809921e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,299.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,0.0001108642318286,299.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001167453738162,300.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,8.622773748356849e-05,299.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,0.0001167453738162,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,0.0005537897814065,288.4143371582031,294.1499938964844,299.8500061035156,297.2120056152344,300.6039733886719,299.8427734375,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812411248683,2.7058856488793026e-08,0.0011812141165137,-0.0697894617915153,0.0,0.0,0.0,-0.0182269793003797,60.0,17.39573097229004,0.0,-9.513414056527837e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,299.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001107968055293,299.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0001166743750218,300.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,8.617529238108546e-05,299.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.0001166743750218,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,0.0005534529918804,288.4209899902344,294.1499938964844,299.8545837402344,297.2059936523437,300.5961303710937,299.84722900390625,289.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180522609502,2.6974831257575715e-08,0.0011804957175627,-0.0695708468556404,0.0,0.0,0.0,-0.0181853249669075,60.0,17.355792999267578,0.0,-9.50184499970419e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,299.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0001107349307858,299.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001166092115454,300.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,8.612716919742525e-05,299.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,0.0001166092115454,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.000553143909201,288.4276428222656,294.1499938964844,299.859130859375,297.1999206542969,300.5884094238281,299.85174560546875,289.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798633495345,2.6897726712604708e-08,0.0011798364575952,-0.069370225071907,0.0,0.0,0.0,-0.0181471016258001,60.0,17.31650161743164,0.0,-9.49123517557382e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
