time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710380,299.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0001106762938434,299.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,0.0001165474677691,300.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,8.608156349509954e-05,299.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,0.0001165474677691,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,0.0005528510082513,288.4342956542969,294.1499938964844,299.8636169433594,297.1938171386719,300.5808410644531,299.8562316894531,289.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792385485023,2.68246527213023e-08,0.0011792117729783,-0.0691800862550735,0.0,0.0,0.0,-0.0181108750402927,60.0,17.27766227722168,0.0,-9.481185969661965e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,299.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.000110619199404,299.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,0.0001164873392554,300.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,8.603715104982257e-05,299.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0001164873392554,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0005525657907128,288.4409484863281,294.1499938964844,299.8680114746094,297.1876220703125,300.5733337402344,299.8606872558594,289.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786301620304,2.675350607717064e-08,0.0011786035029217,-0.0689949542284011,0.0,0.0,0.0,-0.018075605854392,60.0,17.239072799682617,0.0,-9.471406769989701e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,299.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0001105621122405,299.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0001164272325695,300.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,8.599275315646082e-05,299.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001164272325695,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.000552280631382,288.44757080078125,294.1499938964844,299.8722839355469,297.181396484375,300.5660400390625,299.86505126953125,289.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780220083892,2.6682370091180025e-08,0.0011779953492805,-0.0688098445534706,0.0,0.0,0.0,-0.0180403403937816,60.0,17.200822830200195,0.0,-9.461633965202054e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,299.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,0.0001105037881643,299.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,0.0001163658162113,300.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,8.5947394836694e-05,299.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001163658162113,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0005519893020391,288.4542236328125,294.1499938964844,299.8764038085937,297.17510986328125,300.558837890625,299.86932373046875,289.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774005834013,2.66096922274528e-08,0.0011773739242926,-0.0686207115650177,0.0,0.0,0.0,-0.01800431124866,60.0,17.162492752075195,0.0,-9.451654392478305e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,299.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001104433977161,299.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0001163022097898,300.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,8.590042125433683e-05,299.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,0.0001163022097898,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0005516876117326,288.4608764648437,294.1499938964844,299.8803405761719,297.1687316894531,300.5517883300781,299.8734741210937,289.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767570395022,2.6534427988167408e-08,0.0011767304968088,-0.0684248507022857,0.0,0.0,0.0,-0.0179670006036758,60.0,17.123939514160156,0.0,-9.44132523272856e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,299.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,0.0001103802569559,299.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001162357293651,300.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,8.58513085404411e-05,299.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0001162357293651,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,0.0005513722426258,288.4674987792969,294.1499938964844,299.8840637207031,297.1622619628906,300.5447998046875,299.87744140625,289.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760843917727,2.6455751367393532e-08,0.0011760579654946,-0.0682200863957405,0.0,0.0,0.0,-0.017927998676896,60.0,17.085044860839844,0.0,-9.430533509657837e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,299.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,0.0001103138856706,299.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,0.0001161658365163,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,8.579968562116846e-05,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,0.0001161658365163,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0005510406917892,288.4741516113281,294.1499938964844,299.8875427246094,297.1557006835937,300.5379638671875,299.8812255859375,289.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753771686926,2.6373042416594217e-08,0.0011753508588299,-0.0680048316717147,0.0,0.0,0.0,-0.017886996269226,60.0,17.045696258544922,0.0,-9.419196089766046e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,299.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0001102444730349,299.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,0.0001160927422461,300.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,8.574570529162884e-05,299.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0001160927422461,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,0.0005506939487531,288.48077392578125,294.1499938964844,299.8907470703125,297.1490783691406,300.5312194824219,299.8847961425781,289.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746376985684,2.62865462730133e-08,0.0011746113887056,-0.0677797049283981,0.0,0.0,0.0,-0.0178441181778907,60.0,17.005874633789062,0.0,-9.407346368561777e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,299.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.0001101717498386,299.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,0.0001160161627922,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,8.568914199713618e-05,299.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001160161627922,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.000550330732949,288.4873962402344,294.1499938964844,299.8936462402344,297.1423034667969,300.5245666503906,299.8881225585937,289.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738628381863,2.6195921876137618e-08,0.0011738366447389,-0.0675438269972801,0.0,0.0,0.0,-0.0177991930395364,60.0,16.96547508239746,0.0,-9.394938871309932e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,299.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841125488281,0.0,0.0,0.0001100962690543,299.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,0.0001159366656793,300.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,8.563043229514733e-05,299.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,0.0001159366656793,299.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0005499536637216,288.4940185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.5180053710937,299.8912048339844,289.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.6101856676064017e-08,0.0011730324476957,-0.0672989711165428,0.0,0.0,0.0,-0.0177525617182254,60.0,16.9245548248291,0.0,-9.38206881073711e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,299.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,0.0001100185327231,299.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0001158548111561,300.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19598388671875,0.0,0.0,8.556996908737347e-05,299.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,0.0001158548111561,299.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,0.0005495653604157,288.50067138671875,294.1499938964844,299.8984069824219,297.12847900390625,300.5115966796875,299.8938903808594,289.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722303461283,2.6004990161254682e-08,0.0011722043855115,-0.0670468211174011,0.0,0.0,0.0,-0.0177045408636331,60.0,16.88300895690918,0.0,-9.368825004685277e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,299.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,0.0001099392757168,299.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,0.0001157713559223,300.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,8.55083271744661e-05,299.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,0.0001157713559223,299.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,0.0005491694319061,288.5072631835937,294.1499938964844,299.90020751953125,297.1213684082031,300.5052185058594,299.8962707519531,289.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.590622827369772e-08,0.0011713600251823,-0.0667897164821624,0.0,0.0,0.0,-0.0176555812358856,60.0,16.84099006652832,0.0,-9.355331798133193e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,299.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,0.0001098591819754,299.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,0.0001156870057457,300.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,8.544603042537346e-05,299.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0001156870057457,299.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0005487693706527,288.5138854980469,294.1499938964844,299.90155029296875,297.1141357421875,300.4989624023437,299.89825439453125,289.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705325450748,2.5806416559248653e-08,0.0011705067008733,-0.0665298700332641,0.0,0.0,0.0,-0.0176061019301414,60.0,16.79850196838379,0.0,-9.341705009546788e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,299.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,0.0001097791682695,299.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001156027501565,300.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,8.538379915989935e-05,299.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0001156027501565,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,0.0005483696586452,288.5205078125,294.1499938964844,299.9024658203125,297.10675048828125,300.4927673339844,299.8998718261719,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696799192577,2.5706711426209963e-08,0.0011696543078869,-0.0662702918052673,0.0,0.0,0.0,-0.0175566729158163,60.0,16.75562858581543,0.0,-9.32810308995613e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,299.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,0.0001097001950256,299.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,0.000115519585961,300.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,8.532237552572042e-05,299.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172241210937,0.0,0.0,0.000115519585961,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0005479751853272,288.5271301269531,294.1499938964844,299.90289306640625,297.0992126464844,300.4866638183594,299.90106201171875,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688384693115,2.5608301257307176e-08,0.0011688128579407,-0.0660140663385391,0.0,0.0,0.0,-0.0175078883767128,60.0,16.71245765686035,0.0,-9.314686622019509e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,0.0001096232881536,299.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0001154385972768,300.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,8.526255987817422e-05,299.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22412109375,0.0,0.0,0.0001154385972768,299.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,0.0005475910147652,288.5337219238281,294.1499938964844,299.9028015136719,297.091552734375,300.4805908203125,299.90185546875,289.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680190218612,2.5512463253107853e-08,0.0011679935269057,-0.0657645240426063,0.0,0.0,0.0,-0.0174603778868913,60.0,16.6690673828125,0.0,-9.301630399249917e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,299.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,0.0001095495099434,299.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,0.0001153609118773,300.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,8.520517440047115e-05,299.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309875488281,0.0,0.0,0.0001153609118773,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0005472225020639,288.54034423828125,294.1499938964844,299.90216064453125,297.0837097167969,300.474609375,299.90203857421875,289.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672329856082,2.5420529681241533e-08,0.0011672074906527,-0.0655251443386077,0.0,0.0,0.0,-0.0174148026853799,60.0,16.625577926635742,0.0,-9.28911489950224e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,299.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,0.000109479711682,299.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,0.0001152874101535,300.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,8.515088848071173e-05,299.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,0.0001152874101535,299.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,0.000546873838175,288.54693603515625,294.1499938964844,299.90093994140625,297.0757141113281,300.4686584472656,299.9017944335937,289.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664892081171,2.5333548592243463e-08,0.0011664638295769,-0.0652986466884613,0.0,0.0,0.0,-0.0173716824501752,60.0,16.582061767578125,0.0,-9.277281520780889e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,299.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,0.0001094150793505,299.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,0.00011521934357,300.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,8.510061161359772e-05,299.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447509765625,0.0,0.0,0.00011521934357,299.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.00054655096028,288.55352783203125,294.1499938964844,299.8990783691406,297.0675354003906,300.4627685546875,299.9009094238281,289.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658004950731,2.5253006796788213e-08,0.0011657752329483,-0.0650889053940773,0.0,0.0,0.0,-0.0173317547887563,60.0,16.538686752319336,0.0,-9.266330636137354e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,299.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0001093561731977,299.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,0.0001151573160314,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,8.505480218445882e-05,299.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001151573160314,299.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,0.000546256720554,288.56011962890625,294.1499938964844,299.8966064453125,297.0592041015625,300.4569091796875,299.8995361328125,289.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651729000732,2.5179607732184195e-08,0.0011651477543637,-0.0648977607488632,0.0,0.0,0.0,-0.0172953698784112,60.0,16.49546241760254,0.0,-9.25635674775549e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,299.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0001093045502784,299.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.000115102957352,300.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,8.501465345034376e-05,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,0.000115102957352,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,0.0005459988606162,288.56671142578125,294.1499938964844,299.8934631347656,297.0506591796875,300.4511108398437,299.8974609375,289.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646228376775,2.511527874560216e-08,0.001164597691968,-0.0647302344441413,0.0,0.0,0.0,-0.0172634795308113,60.0,16.45261001586914,0.0,-9.247619203733849e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,299.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,0.000109259992314,299.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.0001150560347014,300.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,8.497999078826979e-05,299.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,0.0001150560347014,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,0.0005457762745209,288.57330322265625,294.1499938964844,299.8895874023437,297.0419311523437,300.4453125,299.8948059082031,289.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641479795798,2.5059751607159345e-08,0.0011641229502856,-0.0645856112241745,0.0,0.0,0.0,-0.0172359514981508,60.0,16.410057067871094,0.0,-9.240081055850169e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,299.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,0.0001092236416297,299.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,0.0001150177486124,300.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,8.495171641698107e-05,299.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,0.0001150177486124,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,0.0005455947248265,288.57989501953125,294.1499938964844,299.885009765625,297.0329895019531,300.4395446777344,299.891357421875,289.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637606658041,2.50144527313978e-08,0.0011637356365099,-0.0644676387310028,0.0,0.0,0.0,-0.0172134954482316,60.0,16.36811637878418,0.0,-9.233933440100373e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,299.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0001091960220946,299.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,0.0001149886666098,300.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,8.4930237790104e-05,299.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,0.0001149886666098,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,0.0005454567144624,288.58648681640625,294.1499938964844,299.8796691894531,297.0238647460937,300.43377685546875,299.8872985839844,289.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634662514552,2.4980034041277577e-08,0.0011634413385763,-0.0643779933452606,0.0,0.0,0.0,-0.0171964317560195,60.0,16.326635360717773,0.0,-9.229263753240957e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,299.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,0.0001091782469302,299.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001149699528468,300.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,8.491641347063705e-05,299.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,0.0001149699528468,299.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0005453679477795,288.59307861328125,294.1499938964844,299.8735046386719,297.0145263671875,300.4280090332031,299.8824768066406,289.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632768437266,2.4957889976917613e-08,0.0011632519308477,-0.0643203184008598,0.0,0.0,0.0,-0.0171854551881551,60.0,16.28571891784668,0.0,-9.2262602890969e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,299.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,0.0001091695885406,299.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,0.0001149608360719,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,8.490968320984393e-05,299.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,0.0001149608360719,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0005453246994875,288.59967041015625,294.1499938964844,299.8665466308594,297.00494384765625,300.4222412109375,299.8769836425781,290.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631845263764,2.4947098609118257e-08,0.0011631596134975,-0.0642922148108482,0.0,0.0,0.0,-0.0171801038086414,60.0,16.24537467956543,0.0,-9.224796571061233e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,299.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,0.0001091720478143,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,0.0001149634190369,300.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,8.491158951073885e-05,299.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0001149634190369,299.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.0005453369813039,288.60626220703125,294.1499938964844,299.85870361328125,296.99517822265625,300.4164428710937,299.8705139160156,290.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632106034085,2.4950159271952543e-08,0.0011631856905296,-0.0643001869320869,0.0,0.0,0.0,-0.017181621864438,60.0,16.205934524536133,0.0,-9.225211528018917e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,299.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001091843951144,299.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001149764284491,300.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,8.492119377478957e-05,299.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,0.0001149764284491,299.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3029479980469,0.0,0.0,0.0005453986814245,288.61285400390625,294.1499938964844,299.8500061035156,296.9851379394531,300.41064453125,299.86334228515625,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633421527221,2.4965549627609107e-08,0.0011633172398433,-0.0643402710556984,0.0,0.0,0.0,-0.0171892512589693,60.0,16.167070388793945,0.0,-9.22729910257658e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,299.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144836425781,0.0,0.0,0.0001092092352337,299.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001150025782408,300.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,8.494051144225523e-05,299.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,0.0001150025782408,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.309814453125,0.0,0.0,0.0005455227219499,288.61944580078125,294.1499938964844,299.8404235839844,296.974609375,300.40478515625,299.8552551269531,290.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636067647486,2.4996500869178817e-08,0.0011635817354544,-0.0644208863377571,0.0,0.0,0.0,-0.0172045938670635,60.0,16.128910064697266,0.0,-9.231497699602188e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,299.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001092475067707,299.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,0.00011504287977,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256530761719,0.0,0.0,8.497027738485485e-05,299.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,0.00011504287977,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0005457138759084,288.62603759765625,294.1499938964844,299.830078125,296.96337890625,300.3988952636719,299.846435546875,290.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.50441907212462e-08,0.0011639893054962,-0.0645450949668884,0.0,0.0,0.0,-0.0172282345592975,60.0,16.091108322143555,0.0,-9.23796932283949e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,0.0001092988459276,299.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.000115096954687,300.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,8.50102151161991e-05,299.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32696533203125,0.0,0.0,0.000115096954687,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,0.00054597039707,288.63262939453125,294.1499938964844,299.8189697265625,296.9514465332031,300.3929443359375,299.836669921875,290.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645613703876,2.5108173318244563e-08,0.0011645363410934,-0.0647117272019386,0.0,0.0,0.0,-0.0172599535435438,60.0,16.053611755371094,0.0,-9.246654997241421e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,299.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.0001093624960049,299.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,0.0001151639735326,300.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,8.505972073180601e-05,299.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33380126953125,0.0,0.0,0.0001151639735326,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,0.0005462883273139,288.63922119140625,294.1499938964844,299.80712890625,296.9388427734375,300.3869323730469,299.8262023925781,290.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652394896373,2.518748587476693e-08,0.0011652142275124,-0.0649182796478271,0.0,0.0,0.0,-0.0172992702573537,60.0,16.01620101928711,0.0,-9.257426825115544e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,299.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.000109437998617,299.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0001152434851974,300.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,8.511844498571008e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,0.0001152434851974,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.000546665454749,288.6458435058594,294.1499938964844,299.7945861816406,296.92559814453125,300.380859375,299.8148803710937,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660439195111,2.5281574167479448e-08,0.0011660186573863,-0.0651632994413375,0.0,0.0,0.0,-0.0173459127545356,60.0,15.978880882263184,0.0,-9.270213752188285e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,299.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0001095246334443,299.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0001153347111539,300.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,8.518582762917504e-05,299.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0001153347111539,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0005470982287079,288.6524353027344,294.1499938964844,299.7813415527344,296.9117431640625,300.37469482421875,299.8028259277344,290.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669668601825,2.5389528701680323e-08,0.0011669414816424,-0.0654444172978401,0.0,0.0,0.0,-0.0173994302749633,60.0,15.941567420959473,0.0,-9.28489640728003e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,299.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0001096217238227,299.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0001154369529103,300.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597106933594,0.0,0.0,8.526133751729503e-05,299.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001154369529103,299.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,0.0005475832149386,288.6590576171875,294.1499938964844,299.7674560546875,296.8973083496094,300.3684387207031,299.7900390625,290.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168001210317,2.5510511036941352e-08,0.0011679757153615,-0.0657594501972198,0.0,0.0,0.0,-0.0174594037234783,60.0,15.904218673706056,0.0,-9.30136536680948e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,299.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.0001097284839488,299.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,0.0001155493810074,300.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,8.534437802154571e-05,299.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,0.0001155493810074,299.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0005481165135279,288.6656799316406,294.1499938964844,299.7529296875,296.8822937011719,300.36212158203125,299.776611328125,290.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691387044265,2.5643553058785083e-08,0.0011691130930557,-0.0661058574914932,0.0,0.0,0.0,-0.0175253581255674,60.0,15.866780281066896,0.0,-9.319492022541452e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,299.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0001098442080547,299.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,0.0001156712387455,300.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,8.543438161723316e-05,299.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001156712387455,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,0.0005486945738084,288.6723022460937,294.1499938964844,299.73779296875,296.8667297363281,300.355712890625,299.7624816894531,290.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703717755153,2.5787761259721265e-08,0.0011703459313139,-0.0664813071489334,0.0,0.0,0.0,-0.0175968464463949,60.0,15.829237937927246,0.0,-9.339159845467293e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,299.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,0.0001099678775062,299.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,0.0001158014638349,300.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,8.553056977689266e-05,299.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,0.0001158014638349,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,0.000549312273506,288.678955078125,294.1499938964844,299.7220764160156,296.85064697265625,300.34918212890625,299.7477111816406,290.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716893641278,2.5941863768252915e-08,0.001171663403511,-0.0668824911117553,0.0,0.0,0.0,-0.0176732409745454,60.0,15.791513442993164,0.0,-9.360199726415885e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,299.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001100987574318,299.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,0.0001159392923,300.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870544433594,0.0,0.0,8.56323676998727e-05,299.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,0.0001159392923,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0005499661201611,288.68560791015625,294.1499938964844,299.705810546875,296.8340759277344,300.3425598144531,299.7322998046875,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730837868526,2.6104963524176128e-08,0.0011730577098205,-0.067307062447071,0.0,0.0,0.0,-0.0177540946751832,60.0,15.75356388092041,0.0,-9.38249442583583e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
