time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712720,299.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898620605469,0.0,0.0,0.000110235705506,299.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,0.0001160835090558,300.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,8.573888044338673e-05,299.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,0.0001160835090558,299.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,0.0005506501765921,288.6922607421875,294.1499938964844,299.68902587890625,296.8170471191406,300.3358154296875,299.71630859375,290.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745429364964,2.6275619902094163e-08,0.0011745166266337,-0.0677512660622596,0.0,0.0,0.0,-0.0178386941552162,60.0,15.715325355529783,0.0,-9.405849965560265e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,299.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0001103779723052,299.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,0.0001162333210231,300.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,8.584953320678324e-05,299.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,0.0001162333210231,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924865722656,0.0,0.0,0.0005513608339242,288.69891357421875,294.1499938964844,299.67169189453125,296.7995910644531,300.3289489746094,299.69970703125,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760587804019,2.6452902091023134e-08,0.0011760322377085,-0.0682126805186271,0.0,0.0,0.0,-0.0179265793412923,60.0,15.676722526550291,0.0,-9.430143421695902e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,299.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0001105243645724,299.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,0.0001163874767371,300.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076232910156,0.0,0.0,8.596339466748759e-05,299.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001163874767371,299.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,0.0005520920967683,288.7055969238281,294.1499938964844,299.6539001464844,296.7817077636719,300.32196044921875,299.6826477050781,290.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776185128837,2.6635323280288503e-08,0.001177591853775,-0.0686874166131019,0.0,0.0,0.0,-0.0180170126259326,60.0,15.637717247009276,0.0,-9.455173000105789e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,299.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,0.000110674118332,299.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114685058594,0.0,0.0,0.0001165451758424,300.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,8.607986819697544e-05,299.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001165451758424,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,0.0005528401234187,288.7122802734375,294.1499938964844,299.6356506347656,296.7634582519531,300.3148498535156,299.6649780273437,290.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792141012847,2.682194377712221e-08,0.0011791872093454,-0.0691730380058288,0.0,0.0,0.0,-0.0181095264852046,60.0,15.598198890686035,0.0,-9.480813645268429e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,299.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,0.0001108261567424,299.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,0.0001167052760138,300.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,8.619811706012115e-05,299.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0001167052760138,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,0.0005535996169783,288.7189636230469,294.1499938964844,299.6169738769531,296.74481201171875,300.3076171875,299.6468505859375,290.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.701140111582845e-08,0.0011808070121333,-0.0696659982204437,0.0,0.0,0.0,-0.0182034466415643,60.0,15.558146476745604,0.0,-9.50687919498705e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,299.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0001109796648961,299.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.00011686693324,300.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,8.63175155245699e-05,299.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233093261719,0.0,0.0,0.00011686693324,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0005543663864955,288.7256774902344,294.1499938964844,299.597900390625,296.7258605957031,300.3002319335937,299.6282958984375,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.72026987602203e-08,0.0011824424145743,-0.0701636895537376,0.0,0.0,0.0,-0.0182982794940471,60.0,15.517480850219728,0.0,-9.533234646141865e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,299.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,0.0001111338133341,299.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0001170292598544,300.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,8.643741603009403e-05,299.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0001170292598544,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,0.0005551364156417,288.7323608398437,294.1499938964844,299.57843017578125,296.7065734863281,300.2927551269531,299.6093139648437,290.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841120431199,2.7394795765189883e-08,0.0011840846855193,-0.0706634074449539,0.0,0.0,0.0,-0.0183935090899467,60.0,15.476198196411133,0.0,-9.559736469100245e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,299.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0001112878671847,299.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0001171914846054,300.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,8.655722922412679e-05,299.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,0.0001171914846054,299.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,0.000555905920919,288.7391052246094,294.1499938964844,299.55859375,296.68701171875,300.2850952148437,299.5898742675781,290.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857534991577,2.7586766648823868e-08,0.0011857259087264,-0.0711627528071403,0.0,0.0,0.0,-0.0184886753559112,60.0,15.434144020080566,0.0,-9.58625747671249e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,299.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,0.0001114412225433,299.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460754394531,0.0,0.0,0.0001173529744846,300.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.448974609375,0.0,0.0,8.66765039972961e-05,299.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001173529744846,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411315917969,0.0,0.0,0.0005566719919443,288.7458190917969,294.1499938964844,299.5384521484375,296.6672058105469,300.2773132324219,299.5700988769531,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873873881995,2.7777872446677065e-08,0.0011873596813529,-0.0716597884893417,0.0,0.0,0.0,-0.0185834132134914,60.0,15.391422271728516,0.0,-9.612695350824653e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0001115932755055,299.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,0.0001175130964838,300.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559020996094,0.0,0.0,8.679476741235703e-05,299.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0001175130964838,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,0.0005574315437115,288.7525634765625,294.1499938964844,299.5180053710937,296.6471252441406,300.2693786621094,299.5499572753906,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890075402334,2.7967356430735893e-08,0.0011889796005561,-0.072152554988861,0.0,0.0,0.0,-0.0186773464083671,60.0,15.347865104675291,0.0,-9.638944931111837e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,299.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,0.0001117437714128,299.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0001176715741166,300.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,8.691182301845402e-05,299.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,0.0001176715741166,299.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,0.0005581832956522,288.7593078613281,294.1499938964844,299.49725341796875,296.6268615722656,300.2613220214844,299.5295104980469,290.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906110448762,2.815489530405557e-08,0.0011905828723683,-0.0726402178406715,0.0,0.0,0.0,-0.0187703166157007,60.0,15.303619384765623,0.0,-9.664960742838957e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,299.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001118922591558,299.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0001178279344458,300.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,8.702731429366395e-05,299.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,0.0001178279344458,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,0.0005589249776676,288.7660522460937,294.1499938964844,299.47625732421875,296.6064147949219,300.2530822753906,299.5087280273437,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921931290999,2.8339936619659056e-08,0.0011921648401767,-0.0731213390827179,0.0,0.0,0.0,-0.01886204816401,60.0,15.258522987365724,0.0,-9.690663915762344e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730224609375,0.0,0.0,0.0001120388405979,299.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.0001179822938865,300.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,8.714132127352059e-05,299.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47198486328125,0.0,0.0,0.0001179822938865,299.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.0005596572300419,288.7728271484375,294.1499938964844,299.4550476074219,296.5858154296875,300.2447204589844,299.4877014160156,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937549570575,2.8522604722525106e-08,0.0011937264353036,-0.0735962316393852,0.0,0.0,0.0,-0.018952602520585,60.0,15.212773323059082,0.0,-9.716070792364917e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,299.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001121832465287,299.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0001181343614007,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,8.725364023121074e-05,299.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,0.0001181343614007,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,0.0005603785393759,288.77960205078125,294.1499938964844,299.43359375,296.5650939941406,300.2362060546875,299.4664001464844,290.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952936183661,2.8702558552140545e-08,0.0011952648637816,-0.0740640237927436,0.0,0.0,0.0,-0.0190418120473623,60.0,15.16622543334961,0.0,-9.741133055740649e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,0.0001123260371969,299.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,0.0001182847263407,300.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,8.736469317227602e-05,299.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,0.0001182847263407,299.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0005610918160527,288.786376953125,294.1499938964844,299.4119873046875,296.54425048828125,300.2275085449219,299.4449157714844,290.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196815050207,2.888049976945696e-08,0.0011967861792072,-0.0745265409350395,0.0,0.0,0.0,-0.0191300231963396,60.0,15.119083404541016,0.0,-9.765945918616128e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,299.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,0.0001124674890888,299.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49481201171875,0.0,0.0,0.000118433679745,300.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,8.747471292736009e-05,299.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.000118433679745,299.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.0005617983988486,288.79315185546875,294.1499938964844,299.3902282714844,296.5233154296875,300.2186889648437,299.4232177734375,290.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983221629634,2.9056771211344312e-08,0.0011982930591329,-0.0749846696853637,0.0,0.0,0.0,-0.0192174073308706,60.0,15.071331977844238,0.0,-9.790557697897385e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,299.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009765625,0.0,0.0,0.0001126085480791,299.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018310546875,0.0,0.0,0.0001185822256957,300.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045471191406,0.0,0.0,8.758442709222436e-05,299.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.0001185822256957,299.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,0.0005625030025839,288.7999572753906,294.1499938964844,299.36834716796875,296.5023193359375,300.209716796875,299.4013671875,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998252011835,2.923255948417136e-08,0.0011997958645224,-0.0754415020346641,0.0,0.0,0.0,-0.0193045511841774,60.0,15.023179054260254,0.0,-9.815132528956384e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,299.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50799560546875,0.0,0.0,0.0001127499635913,299.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5088195800781,0.0,0.0,0.0001187311427202,300.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,8.769441774347797e-05,299.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069885253906,0.0,0.0,0.0001187311427202,299.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0005632094107568,288.8067626953125,294.1499938964844,299.3463439941406,296.4813232421875,300.2006225585937,299.3793640136719,290.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013318482786,2.9408790069851424e-08,0.0012013025116175,-0.0758994296193122,0.0,0.0,0.0,-0.0193919148296117,60.0,14.974628448486328,0.0,-9.83979973057103e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,299.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,0.0001128933727159,299.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0001188821552204,300.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185241699219,0.0,0.0,8.78059581737034e-05,299.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,0.0001188821552204,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51123046875,0.0,0.0,0.0005639257724396,288.8135681152344,294.1499938964844,299.32427978515625,296.4602966308594,300.1913757324219,299.3572692871094,290.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028597993776,2.9587496896965604e-08,0.0012028302298858,-0.0763637498021125,0.0,0.0,0.0,-0.0194805059581995,60.0,14.925901412963867,0.0,-9.864845651463838e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,299.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,0.0001130403688875,299.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,0.0001190369512187,300.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255126953125,0.0,0.0,8.792028529569507e-05,299.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,0.0001190369512187,299.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0005646600620821,288.82037353515625,294.1499938964844,299.3021240234375,296.4393005371094,300.18194580078125,299.3350524902344,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044260511174,2.9770687248742443e-08,0.001204396248795,-0.0768396630883216,0.0,0.0,0.0,-0.0195713173598051,60.0,14.877188682556152,0.0,-9.890552377100904e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,299.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.0001131923345383,299.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,0.0001191969786304,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,8.803848322713748e-05,299.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.528076171875,0.0,0.0,0.0001191969786304,299.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,0.000565419148188,288.82720947265625,294.1499938964844,299.27996826171875,296.4183349609375,300.1723937988281,299.3127746582031,290.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060451554134,2.9960059322320376e-08,0.0012060152366757,-0.0773315876722335,0.0,0.0,0.0,-0.0196651965379714,60.0,14.828672409057615,0.0,-9.917162913097854e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,299.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360717773437,0.0,0.0,0.0001133515688707,299.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,0.0001193646603496,300.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,8.81623345776461e-05,299.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,0.0001193646603496,299.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323791503906,0.0,0.0,0.0005662145558744,288.8340148925781,294.1499938964844,299.2578125,296.3974609375,300.16265869140625,299.2904357910156,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077416758984,3.0158499697563463e-08,0.00120771152433,-0.0778470039367675,0.0,0.0,0.0,-0.0197635702788829,60.0,14.780576705932615,0.0,-9.945084400442285e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,299.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,0.0001135195416281,299.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439147949219,0.0,0.0,0.0001195415461552,300.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,8.829297439660877e-05,299.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.0001195415461552,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,0.0005670536193065,288.84088134765625,294.1499938964844,299.23565673828125,296.3766784667969,300.15283203125,299.2680969238281,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095313286408,3.036782558751838e-08,0.0012095010606572,-0.0783906280994415,0.0,0.0,0.0,-0.0198673382401466,60.0,14.73311710357666,0.0,-9.974581161031892e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,299.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,0.0001136900464189,299.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0001197210949612,300.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,8.842559327604249e-05,299.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0001197210949612,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.000567905313801,288.84771728515625,294.1499938964844,299.21356201171875,296.35601806640625,300.1427917480469,299.2457275390625,290.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113481061533,3.058030983993376e-08,0.0012113174889236,-0.0789423882961273,0.0,0.0,0.0,-0.0199726745486259,60.0,14.686495780944824,0.0,-1.0004566775023704e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,299.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0001138587467721,299.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,0.0001198987447423,300.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,8.855680061969906e-05,299.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,0.0001198987447423,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0005687480443157,288.8545837402344,294.1499938964844,299.1915588378906,296.3354797363281,300.13262939453125,299.2234191894531,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131455587223,3.079054522459046e-08,0.0012131148250773,-0.0794882401823997,0.0,0.0,0.0,-0.0200768951326608,60.0,14.640182495117188,0.0,-1.0034279540604985e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,299.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.000114025970106,299.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650634765625,0.0,0.0,0.0001200748374685,300.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.567626953125,0.0,0.0,8.86868656380102e-05,299.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633544921875,0.0,0.0,0.0001200748374685,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,0.0005695833242498,288.8614501953125,294.1499938964844,299.16961669921875,296.3151550292969,300.1223449707031,299.201171875,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149272952228,3.099894030356154e-08,0.0012148963287472,-0.0800292491912841,0.0,0.0,0.0,-0.0201802030205726,60.0,14.594078063964844,0.0,-1.006377559065186e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,299.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,0.0001141911488957,299.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721435546875,0.0,0.0,0.0001202487765112,300.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,8.881533722160384e-05,299.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0001202487765112,299.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678100585937,0.0,0.0,0.0005704084178432,288.8683166503906,294.1499938964844,299.1478271484375,296.2950134277344,300.1119384765625,299.17901611328125,290.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166872620582,3.120478098139756e-08,0.001216656062752,-0.0805635601282119,0.0,0.0,0.0,-0.0202822461724281,60.0,14.548108100891112,0.0,-1.0092952607010377e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,299.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57843017578125,0.0,0.0,0.0001143539557233,299.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,0.0001204202271765,300.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,8.894196798792109e-05,299.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775146484375,0.0,0.0,0.0001204202271765,299.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,0.0005712216952815,288.8752136230469,294.1499938964844,299.12615966796875,296.27508544921875,300.1013488769531,299.156982421875,290.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184219667688,3.1407680012307544e-08,0.0012183905346319,-0.0810901597142219,0.0,0.0,0.0,-0.0203828290104866,60.0,14.502365112304688,0.0,-1.012175445680441e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,299.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855407714844,0.0,0.0,0.0001145144924521,299.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0001205892767757,300.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,8.906683069653809e-05,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.0001205892767757,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58203125,0.0,0.0,0.0005720236222259,288.8821105957031,294.1499938964844,299.10467529296875,296.2554016113281,300.09063720703125,299.1351013183594,290.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201324570924,3.160774042498815e-08,0.0012201009085401,-0.0816093385219574,0.0,0.0,0.0,-0.0204820074141025,60.0,14.456767082214355,0.0,-1.0150192508717737e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,299.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926208496094,0.0,0.0,0.0001146720824181,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001207552268169,300.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,8.918940147850662e-05,299.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917053222656,0.0,0.0,0.0001207552268169,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58917236328125,0.0,0.0,0.0005728108226321,288.8890075683594,294.1499938964844,299.0834045410156,296.2359924316406,300.0798034667969,299.1133728027344,290.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218115152791,3.180413443715224e-08,0.0012217797338962,-0.0821189284324646,0.0,0.0,0.0,-0.0205793641507625,60.0,14.411386489868164,0.0,-1.0178148102113482e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,299.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001148267765529,299.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004943847656,0.0,0.0,0.000120918120956,300.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,8.930970943765715e-05,299.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,0.000120918120956,299.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.0005735835293307,288.8959045410156,294.1499938964844,299.0623474121094,296.2168884277344,300.06884765625,299.0918273925781,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234597234055,3.1996908234077643e-08,0.001223427709192,-0.0826190784573555,0.0,0.0,0.0,-0.020674929022789,60.0,14.366201400756836,0.0,-1.0205626921333533e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,299.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,0.0001149780073319,299.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,0.0001210773771163,300.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,8.942733984440565e-05,299.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,0.0001210773771163,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0005743389483541,288.90283203125,294.1499938964844,299.0415344238281,296.1981201171875,300.0577697753906,299.0705261230469,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250711442902,3.2185376142024325e-08,0.0012250388972461,-0.0831079855561256,0.0,0.0,0.0,-0.0207683593034744,60.0,14.321322441101074,0.0,-1.0232526648223941e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,299.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0001151258620666,299.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0001212330753332,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,8.954233635449782e-05,299.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130676269531,0.0,0.0,0.0001212330753332,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0005750774871557,288.9097595214844,294.1499938964844,299.0209655761719,296.1796875,300.04656982421875,299.0494689941406,290.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266464764252,3.236963763697531e-08,0.0012266141129657,-0.0835859254002571,0.0,0.0,0.0,-0.0208597034215927,60.0,14.276702880859377,0.0,-1.0258860072553945e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,299.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,0.0001152697586803,299.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001213846044265,300.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,8.965425513451919e-05,299.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001213846044265,299.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,0.0005757962935604,288.91668701171875,294.1499938964844,299.000732421875,296.16162109375,300.0352783203125,299.0286865234375,290.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281796662136,3.2548964412626447e-08,0.0012281471863389,-0.0840510204434394,0.0,0.0,0.0,-0.02094860188663,60.0,14.232470512390137,0.0,-1.028452132345592e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,299.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0001154097699327,299.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0001215320444316,300.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,8.976315439213067e-05,299.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.0001215320444316,299.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,0.0005764957168139,288.9236145019531,294.1499938964844,298.9808044433594,296.1439819335937,300.0238342285156,299.0081787109375,290.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296715285629,3.272345594496073e-08,0.0012296388158574,-0.0845035165548324,0.0,0.0,0.0,-0.0210351012647151,60.0,14.188600540161133,0.0,-1.0309520348528169e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,299.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,0.0001155454010586,299.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001216748714796,300.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,8.986864850157872e-05,299.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,0.0001216748714796,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63201904296875,0.0,0.0,0.0005771731957793,288.9305419921875,294.1499938964844,298.96124267578125,296.1267395019531,300.0123291015625,298.988037109375,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231116708368,3.2892483403657025e-08,0.0012310837628319,-0.0849417969584465,0.0,0.0,0.0,-0.0211188942193985,60.0,14.145160675048828,0.0,-1.0333766198300509e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,299.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,0.000115676644782,299.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001218130782945,300.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,8.99707229109481e-05,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001218130782945,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,0.0005778287886641,288.9375,294.1499938964844,298.9420471191406,296.1099548339844,300.0007019042969,298.9682006835937,290.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325150892138,3.305604323600164e-08,0.0012324820272624,-0.085365854203701,0.0,0.0,0.0,-0.0211999751627445,60.0,14.10213565826416,0.0,-1.0357254609516533e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,299.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0001158030645456,299.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.000121946199215,300.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,9.006905020214617e-05,299.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64874267578125,0.0,0.0,0.000121946199215,299.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463317871094,0.0,0.0,0.0005784602835774,288.9444580078125,294.1499938964844,298.9232482910156,296.0936584472656,299.9889831542969,298.94879150390625,290.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338620144873,3.321358832408805e-08,0.0012338288361206,-0.0857742801308631,0.0,0.0,0.0,-0.0212780777364969,60.0,14.059693336486816,0.0,-1.0379905290847093e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,299.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65673828125,0.0,0.0,0.0001159246749011,299.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.657470703125,0.0,0.0,0.0001220742706209,300.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,9.016363765113056e-05,299.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001220742706209,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,0.0005790677387267,288.951416015625,294.1499938964844,298.9048767089844,296.077880859375,299.9771728515625,298.9297180175781,290.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351578334346,3.3365150642339365e-08,0.0012351245386525,-0.0861671492457389,0.0,0.0,0.0,-0.0213532112538814,60.0,14.017742156982422,0.0,-1.040171824229219e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
