time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715060,299.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639099121094,0.0,0.0,0.0001160410611191,299.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66461181640625,0.0,0.0,0.0001221968268509,300.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,9.02541578398086e-05,299.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.0001221968268509,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606750488281,0.0,0.0,0.0005796491168439,288.9583740234375,294.1499938964844,298.886962890625,296.0625915527344,299.9653015136719,298.9111328125,290.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363978894427,3.3510193730990074e-08,0.00123636436183,-0.0865430831909179,0.0,0.0,0.0,-0.021425113081932,60.0,13.976463317871094,0.0,-1.042261459360816e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,299.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001161522013717,299.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717529296875,0.0,0.0,0.0001223138679051,300.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,9.034060349222273e-05,299.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67022705078125,0.0,0.0,0.0001223138679051,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678771972656,0.0,0.0,0.0005802043015137,288.96533203125,294.1499938964844,298.8695068359375,296.0478820800781,299.9533386230469,298.8929443359375,290.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375821825116,3.364870337918546e-08,0.0012375485384836,-0.0869020521640777,0.0,0.0,0.0,-0.0214937776327133,60.0,13.935765266418455,0.0,-1.0442588660453113e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,299.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67822265625,0.0,0.0,0.0001162577609647,299.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67889404296875,0.0,0.0,0.0001224250154336,300.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,9.042269812198356e-05,299.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773986816406,0.0,0.0,0.0001224250154336,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,0.0005807315465062,288.9722900390625,294.1499938964844,298.8525390625,296.03375244140625,299.9413146972656,298.87530517578125,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387068709358,3.3780249708570416e-08,0.0012386731104925,-0.0872429460287094,0.0,0.0,0.0,-0.0215589888393878,60.0,13.895840644836426,0.0,-1.0461576493980829e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.0001163576525868,299.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860656738281,0.0,0.0,0.0001225302112288,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,9.050039807334542e-05,299.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.0001225302112288,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822204589844,0.0,0.0,0.0005812305607832,288.9792785644531,294.1499938964844,298.83612060546875,296.02020263671875,299.9292297363281,298.85809326171875,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904740348589264e-08,0.0012397372629493,-0.0875655338168144,0.0,0.0,0.0,-0.0216207038611173,60.0,13.856589317321776,0.0,-1.0479562462251125e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,299.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0001164516215794,299.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,0.0001226291642524,300.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954345703125,0.0,0.0,9.05734850675799e-05,299.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.69171142578125,0.0,0.0,0.0001226291642524,299.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0005817000055685,288.9862365722656,294.1499938964844,298.8202514648437,296.0072937011719,299.9170837402344,298.8414611816406,290.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407725444063,3.402185555501092e-08,0.001240738434717,-0.0878689736127853,0.0,0.0,0.0,-0.0216787606477737,60.0,13.818214416503906,0.0,-1.0496496116729761e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,299.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69970703125,0.0,0.0,0.0001165395369753,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70037841796875,0.0,0.0,0.0001227217435371,300.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,9.0641864517238e-05,299.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,0.0001227217435371,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69659423828125,0.0,0.0,0.0005821391241624,288.99322509765625,294.1499938964844,298.8049621582031,295.9950256347656,299.9049072265625,298.82537841796875,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417092220857,3.4131414139437766e-08,0.0012416751123964,-0.0881528258323669,0.0,0.0,0.0,-0.0217330735176801,60.0,13.780672073364258,0.0,-1.0512350456792777e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,299.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,0.0001166212023235,299.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0001228077453561,300.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,9.07053836272098e-05,299.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,0.0001228077453561,299.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,0.0005825470434501,289.00018310546875,294.1499938964844,298.7902526855469,295.98345947265625,299.8926696777344,298.80987548828125,290.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425794266164,3.423319228090804e-08,0.0012425452005118,-0.0884164869785308,0.0,0.0,0.0,-0.0217835269868373,60.0,13.744023323059082,0.0,-1.052708853421791e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,299.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001166964648291,299.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,0.0001228869950864,300.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,9.07639114302583e-05,299.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,0.0001228869950864,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109680175781,0.0,0.0,0.000582923006732,289.0071716308594,294.1499938964844,298.77618408203125,295.9725952148437,299.8804016113281,298.794921875,290.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433812953531,3.43269803693147e-08,0.0012433469528332,-0.0886594429612159,0.0,0.0,0.0,-0.0218300223350524,60.0,13.708256721496582,0.0,-1.0540679085124793e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72119140625,0.0,0.0,0.0001167651353171,299.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72186279296875,0.0,0.0,0.0001229593035532,300.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,9.081732423510402e-05,299.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72039794921875,0.0,0.0,0.0001229593035532,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.0005832660244777,289.01416015625,294.1499938964844,298.76275634765625,295.96246337890625,299.8681335449219,298.7806701660156,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441129656508,3.441256168912332e-08,0.0012440786231309,-0.0888811275362968,0.0,0.0,0.0,-0.0218724478036165,60.0,13.673599243164062,0.0,-1.0553088003462109e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,299.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,0.0001168273156508,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001230247871717,300.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311706542969,0.0,0.0,9.08656875253655e-05,299.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275695800781,0.0,0.0,0.0001230247871717,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253723144531,0.0,0.0,0.0005835766205564,289.0211486816406,294.1499938964844,298.75,295.9530639648437,299.8558349609375,298.7669982910156,290.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447754852473,3.4490053479885325e-08,0.0012447410263121,-0.0890818387269973,0.0,0.0,0.0,-0.0219108611345291,60.0,13.639921188354492,0.0,-1.0564330210627305e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,299.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73553466796875,0.0,0.0,0.0001168882590718,299.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.0001230889611179,300.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,9.09130903892219e-05,299.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,0.0001230889611179,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0005838810466229,289.0281066894531,294.1499938964844,298.7382202148437,295.9447021484375,299.8435363769531,298.75408935546875,290.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454248499125,3.4566010498338073e-08,0.0012453902745619,-0.0892785638570785,0.0,0.0,0.0,-0.0219485163688659,60.0,13.607609748840332,0.0,-1.0575355702258097e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,299.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74267578125,0.0,0.0,0.0001169545139418,299.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,0.0001231587375514,300.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454528808594,0.0,0.0,9.096461872104555e-05,299.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,0.0001231587375514,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,0.0005842120153829,289.0350952148437,294.1499938964844,298.7276306152344,295.9375915527344,299.83123779296875,298.7421264648437,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246130792424,3.46485755642334e-08,0.0012460961006581,-0.0894924029707908,0.0,0.0,0.0,-0.0219894461333751,60.0,13.577432632446287,0.0,-1.0587346821466781e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,299.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,0.0001170257673948,299.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75048828125,0.0,0.0,0.0001232337672263,300.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525939941406,0.0,0.0,9.10200396901928e-05,299.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,0.0001232337672263,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,0.0005845679552294,289.0420837402344,294.1499938964844,298.7182006835937,295.93170166015625,299.8189697265625,298.7313232421875,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468898203223,3.4737372089921343e-08,0.0012468551285564,-0.0897223651409149,0.0,0.0,0.0,-0.0220334660261869,60.0,13.550299644470217,0.0,-1.060025098809092e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,299.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75701904296875,0.0,0.0,0.0001171017429442,299.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001233137736562,300.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597351074219,0.0,0.0,9.10791350179352e-05,299.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562561035156,0.0,0.0,0.0001233137736562,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,0.0005849474691785,289.049072265625,294.1499938964844,298.7098693847656,295.9269714355469,299.80670166015625,298.7215270996094,290.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476993724703,3.4832059014888734e-08,0.0012476645642891,-0.0899675637483596,0.0,0.0,0.0,-0.0220804046839475,60.0,13.525955200195312,0.0,-1.0614019174681745e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,299.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0001171821568277,299.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,0.0001233984512509,300.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,9.114167914958672e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,0.0001233984512509,299.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0005853491602465,289.0560302734375,294.1499938964844,298.70263671875,295.9233703613281,299.7945251464844,298.7129211425781,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248556189239,3.493228106776769e-08,0.0012485211482271,-0.0902270749211311,0.0,0.0,0.0,-0.022130087018013,60.0,13.504905700683594,0.0,-1.062860164324775e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,299.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,0.000117266739835,299.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,0.000123487523524,300.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740173339844,0.0,0.0,9.120746108237654e-05,299.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.000123487523524,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,0.0005857716314494,289.0630187988281,294.1499938964844,298.6964111328125,295.9208984375,299.7823486328125,298.7053527832031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494572438299,3.50376900826177e-08,0.001249422202818,-0.0905000045895576,0.0,0.0,0.0,-0.0221823416650295,60.0,13.486859321594238,0.0,-1.0643950076882905e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,299.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,0.0001173552082036,299.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791442871094,0.0,0.0,0.0001235806848853,300.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811889648437,0.0,0.0,9.127626981353389e-05,299.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,0.0001235806848853,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,0.0005862135440111,289.07000732421875,294.1499938964844,298.6911926269531,295.9194641113281,299.770263671875,298.6988220214844,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503998586907,3.5147937893498244e-08,0.0012503647012636,-0.0907854437828064,0.0,0.0,0.0,-0.0222369953989982,60.0,13.471796989440918,0.0,-1.066001544813844e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,299.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,0.0001174472636193,299.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,0.0001236776297446,300.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,9.134787251241504e-05,299.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,0.0001236776297446,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.0005866734427399,289.0769958496094,294.1499938964844,298.6869506835937,295.9190673828125,299.7582702636719,298.6932678222656,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513806577771,3.52626727817551e-08,0.0012513453839346,-0.0910824686288833,0.0,0.0,0.0,-0.02229387126863,60.0,13.459490776062012,0.0,-1.0676746597937381e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928771972656,0.0,0.0,0.0001175426441477,299.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,0.0001237780670635,300.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,9.142205817624928e-05,299.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921447753906,0.0,0.0,0.0001237780670635,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.0005871498142369,289.083984375,294.1499938964844,298.68359375,295.9196472167969,299.746337890625,298.6887512207031,290.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523968471214,3.5381535923306735e-08,0.0012523614568635,-0.0913901552557945,0.0,0.0,0.0,-0.0223527960479259,60.0,13.450295448303224,0.0,-1.069409378828823e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,299.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001176410223706,299.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,0.000123881662148,300.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,9.149857214652002e-05,299.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,0.000123881662148,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972717285156,0.0,0.0,0.000587641261518,289.0909729003906,294.1499938964844,298.6810913085937,295.9211730957031,299.7344970703125,298.6850891113281,290.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534450506791,3.550414362507581e-08,0.0012534095440059,-0.091707520186901,0.0,0.0,0.0,-0.0224135778844356,60.0,13.443650245666504,0.0,-1.0712003017943061e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,299.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,0.0001177421072497,299.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80780029296875,0.0,0.0,0.0001239881094079,300.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.157719614449888e-05,299.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064880371094,0.0,0.0,0.0001239881094079,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,0.0005881462129764,289.09796142578125,294.1499938964844,298.679443359375,295.9236145019531,299.7227478027344,298.682373046875,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545221252366,3.5630122852126085e-08,0.0012544865021482,-0.0920335799455642,0.0,0.0,0.0,-0.022476028650999,60.0,13.439906120300291,0.0,-1.0730419575111229e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,299.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,0.0001178455931949,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.0001240970741491,300.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,9.165768278762698e-05,299.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136901855469,0.0,0.0,0.0001240970741491,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.0005886630970053,289.1049499511719,294.1499938964844,298.6785583496094,295.9269104003906,299.7110900878906,298.680419921875,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556245783343,3.5759089911380215e-08,0.0012555888388305,-0.092367336153984,0.0,0.0,0.0,-0.0225399602204561,60.0,13.438528060913086,0.0,-1.0749288748002073e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,299.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,0.000117951152788,299.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221435546875,0.0,0.0,0.0001242082507815,300.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.173978469334544e-05,299.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0001242082507815,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.81884765625,0.0,0.0,0.0005891904584132,289.1119384765625,294.1499938964844,298.6784362792969,295.9310607910156,299.6995849609375,298.67938232421875,290.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567493831738,3.589065045161988e-08,0.0012567135272547,-0.0927077829837799,0.0,0.0,0.0,-0.0226051807403564,60.0,13.439849853515623,0.0,-1.0768555114282209e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,299.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,0.0001180584804387,299.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.0001243212609551,300.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,9.182326175505295e-05,299.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0001243212609551,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.0005897265509702,289.1189270019531,294.1499938964844,298.67901611328125,295.9360046386719,299.68817138671875,298.67901611328125,290.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578929308801,3.6024410121626715e-08,0.0012578568421304,-0.0930538773536682,0.0,0.0,0.0,-0.0226714871823787,60.0,13.443347930908203,0.0,-1.0788161119990043e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,299.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,0.0001181672560051,299.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,0.0001244358136318,300.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384094238281,0.0,0.0,9.190786659019068e-05,299.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0001244358136318,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0005902699194848,289.1259460449219,294.1499938964844,298.68023681640625,295.94171142578125,299.6769104003906,298.6794128417969,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590518454089,3.615997101746871e-08,0.0012590156402438,-0.0934046059846878,0.0,0.0,0.0,-0.0227386895567178,60.0,13.449334144592283,0.0,-1.0808049211163961e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,299.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001182771375169,299.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436889648437,0.0,0.0,0.0001245515304617,300.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,9.199332998832688e-05,299.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0001245515304617,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,0.0005908188177272,289.1329345703125,294.1499938964844,298.6820983886719,295.9481506347656,299.6658020019531,298.68048095703125,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602226343005,3.629692102435912e-08,0.0012601863127201,-0.0937588885426521,0.0,0.0,0.0,-0.022806579247117,60.0,13.45744800567627,0.0,-1.082815970221418e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,299.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0001183878193842,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0001246680767508,300.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,9.207941184286028e-05,299.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.849609375,0.0,0.0,0.0001246680767508,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,0.0005913716740906,289.1399230957031,294.1499938964844,298.6845397949219,295.95526123046875,299.65478515625,298.68218994140625,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614018050953,3.6434855132938544e-08,0.0012613653670996,-0.0941156893968582,0.0,0.0,0.0,-0.0228749569505453,60.0,13.46761417388916,0.0,-1.0848433618093622e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,299.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,0.0001184989450848,299.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,0.000124785103253,300.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.216585021931678e-05,299.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.000124785103253,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,0.0005919268005527,289.1469421386719,294.1499938964844,298.6875,295.9630126953125,299.6439208984375,298.6844482421875,290.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625858653336,3.6573354122992896e-08,0.0012625493109226,-0.0944739207625389,0.0,0.0,0.0,-0.0229436159133911,60.0,13.47959327697754,0.0,-1.0868809852127023e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,299.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,0.0001186102090287,299.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0001249022607225,300.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,9.225239045917988e-05,299.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0001249022607225,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0005924825672991,289.1539306640625,294.1499938964844,298.6909484863281,295.9714050292969,299.6332397460937,298.68731689453125,290.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637714389711,3.6712023643303844e-08,0.0012637346517294,-0.0948325470089912,0.0,0.0,0.0,-0.0230123586952686,60.0,13.49363899230957,0.0,-1.0889229429267289e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0001187212546938,299.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001250191999133,300.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.233875607606024e-05,299.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001250191999133,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0005930372863076,289.1609191894531,294.1499938964844,298.69488525390625,295.9803466796875,299.6226806640625,298.6906433105469,290.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649545678868,3.685041605194783e-08,0.0012649176642298,-0.0951904281973838,0.0,0.0,0.0,-0.0230809636414051,60.0,13.509259223937988,0.0,-1.090962769012549e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,299.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.000118831769214,299.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,0.0001251355715794,300.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,9.242470696335658e-05,299.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001251355715794,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0005935892695561,289.1679382324219,294.1499938964844,298.69921875,295.98980712890625,299.6122741699219,298.6944580078125,290.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661319924518,3.698814410313389e-08,0.0012660949723795,-0.0955465510487556,0.0,0.0,0.0,-0.0231492388993501,60.0,13.526689529418944,0.0,-1.0929947080740021e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,299.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001189413815154,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0001252510119229,300.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,9.25099666346796e-05,299.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,0.0001252510119229,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.0005941368290223,289.1749267578125,294.1499938964844,298.70391845703125,295.9997863769531,299.60205078125,298.6986999511719,290.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672998709604,3.7124760154938485e-08,0.001267262850888,-0.095899760723114,0.0,0.0,0.0,-0.0232169646769762,60.0,13.5454740524292,0.0,-1.0950120810093725e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,299.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,0.000119049778732,299.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.000125365157146,300.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,9.259427315555512e-05,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,0.000125365157146,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,0.0005946782766841,289.18194580078125,294.1499938964844,298.7089538574219,296.0102233886719,299.59197998046875,298.7033386230469,290.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684548273682,3.725985209257488e-08,0.0012684175744652,-0.0962490066885948,0.0,0.0,0.0,-0.0232839323580265,60.0,13.56582736968994,0.0,-1.0970088482054052e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,299.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,0.0001191566261695,299.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,0.0001254776580026,300.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,9.267737186746672e-05,299.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001254776580026,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,0.0005952120409347,289.18896484375,294.1499938964844,298.7142944335937,296.0210876464844,299.5820617675781,298.7082824707031,290.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695932528004,3.739301490668368e-08,0.001269555883482,-0.0965932235121727,0.0,0.0,0.0,-0.0233499445021152,60.0,13.587308883666992,0.0,-1.0989787568860265e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,299.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001192615382024,299.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,0.000125588136143,300.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,9.27589717321098e-05,299.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,0.000125588136143,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,0.0005957360845059,289.1959533691406,294.1499938964844,298.7198486328125,296.0323181152344,299.57232666015625,298.71356201171875,290.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707110727205,3.7523765428204576e-08,0.0012706735869869,-0.0969311818480491,0.0,0.0,0.0,-0.0234147626906633,60.0,13.610114097595217,0.0,-1.1009148437324257e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,299.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.0001193642383441,299.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.000125696285977,300.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,9.28388544707559e-05,299.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.000125696285977,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125671386719,0.0,0.0,0.0005962490686215,289.2029724121094,294.1499938964844,298.72564697265625,296.0438842773437,299.562744140625,298.7190856933594,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718053767457,3.76517625966244e-08,0.0012717676581814,-0.0972619801759719,0.0,0.0,0.0,-0.023478215560317,60.0,13.633926391601562,0.0,-1.102811708619811e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,299.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0001194643409689,299.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,0.0001258017000509,300.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,9.291670721722768e-05,299.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0001258017000509,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,0.0005967491306364,289.2099609375,294.1499938964844,298.7315979003906,296.0557861328125,299.5533447265625,298.724853515625,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272871857509,3.777651969016915e-08,0.0012728341389447,-0.097584381699562,0.0,0.0,0.0,-0.0235400609672069,60.0,13.658650398254396,0.0,-1.1046621040122773e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,299.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001195615623146,299.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,0.0001259040873264,300.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.299232624471188e-05,299.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001259040873264,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.0005972347571514,289.21697998046875,294.1499938964844,298.7376403808594,296.06793212890625,299.5440673828125,298.7307434082031,290.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739078374579,3.7897692095612e-08,0.001273869886063,-0.0978974848985672,0.0,0.0,0.0,-0.0236001294106245,60.0,13.684067726135254,0.0,-1.106460842947854e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,299.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,0.000119655385788,299.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.0001260028802789,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,9.306529682362452e-05,299.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,0.0001260028802789,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0005977034452371,289.2239685058594,294.1499938964844,298.7438049316406,296.080322265625,299.5350036621094,298.7367858886719,290.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749074958264,3.801461900820868e-08,0.0012748694280162,-0.0981995984911918,0.0,0.0,0.0,-0.0236580930650234,60.0,13.71030044555664,0.0,-1.1081979778282405e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
