time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717400,299.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437866210937,0.0,0.0,0.0001197457895614,299.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,0.0001260980789083,300.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.3135611678008e-05,299.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001260980789083,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,0.0005981550202704,289.2309875488281,294.1499938964844,298.75,296.0929260253906,299.5260925292969,298.742919921875,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758707161992,3.812729332253184e-08,0.0012758325319737,-0.0984906926751136,0.0,0.0,0.0,-0.0237139482051134,60.0,13.736984252929688,0.0,-1.1098731533820685e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,299.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0001198320096591,299.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0001261888683075,300.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.320267417933792e-05,299.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,0.0001261888683075,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,0.0005985856987535,289.23797607421875,294.1499938964844,298.7561950683594,296.10565185546875,299.5173645019531,298.74908447265625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767893495038,3.823474514774716e-08,0.0012767510488629,-0.0987682789564132,0.0,0.0,0.0,-0.0237672161310911,60.0,13.764180183410645,0.0,-1.1114719455918021e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,299.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,0.0001199142134282,299.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001262754376512,300.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.326660801889376e-05,299.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001262754376512,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,0.0005989963538013,289.2449951171875,294.1499938964844,298.7623596191406,296.1185302734375,299.5087585449219,298.7552795410156,290.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776652583852,3.833720185753009e-08,0.0012776269577443,-0.0990329310297966,0.0,0.0,0.0,-0.0238180067390203,60.0,13.79159927368164,0.0,-1.1129974097912054e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,299.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0001199914404423,299.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0001263567683054,300.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,9.332667104899885e-05,299.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001263567683054,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,0.0005993820959702,289.2519836425781,294.1499938964844,298.7684020996094,296.1314697265625,299.5003662109375,298.76141357421875,290.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784880818799,3.84334448710888e-08,0.0012784496648237,-0.0992815271019935,0.0,0.0,0.0,-0.0238657183945179,60.0,13.81923484802246,0.0,-1.1144313560862429e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,299.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,0.0001200640981551,299.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,0.0001264332822756,300.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.33831834117882e-05,299.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0001264332822756,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.000599745020736,289.2590026855469,294.1499938964844,298.7743530273437,296.1444396972656,299.4920959472656,298.7674865722656,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127926224377,3.852399999004774e-08,0.0012792237102985,-0.0995154082775116,0.0,0.0,0.0,-0.0239106100052595,60.0,13.846869468688965,0.0,-1.1157813872841873e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,299.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,0.0001201309569296,299.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,0.0001265036844415,300.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,9.343518468085676e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0001265036844415,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,0.0006000790162943,289.2659912109375,294.1499938964844,298.7801513671875,296.1574401855469,299.4840087890625,298.7734069824219,290.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799745891243,3.8607325336670335e-08,0.0012799360556527,-0.0997306033968925,0.0,0.0,0.0,-0.0239519160240888,60.0,13.87441635131836,0.0,-1.1170243396918525e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,299.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,0.0001201927007059,299.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.0001265687023987,300.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,9.3483213277068e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,0.0001265687023987,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0006003874586895,289.2729797363281,294.1499938964844,298.78570556640625,296.1703796386719,299.4760437011719,298.7792358398437,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806325685232,3.8684284220380505e-08,0.0012805939186364,-0.0999293476343154,0.0,0.0,0.0,-0.0239900667220354,60.0,13.901762962341309,0.0,-1.118172932024209e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,299.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,0.0001202478379127,299.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001266267645405,300.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,9.352609049528836e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001266267645405,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0006006628391332,289.27996826171875,294.1499938964844,298.7910461425781,296.18328857421875,299.46826171875,298.7847900390625,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812200002372,3.8752993702928507e-08,0.001281181233935,-0.1001067757606506,0.0,0.0,0.0,-0.0240241289138793,60.0,13.92867374420166,0.0,-1.119198955734646e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,299.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,0.0001202972853207,299.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,0.0001266788312932,300.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,9.356455848319456e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.000732421875,0.0,0.0,0.0001266788312932,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0006009098724462,289.2869567871094,294.1499938964844,298.79608154296875,296.196044921875,299.4605712890625,298.7901306152344,290.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817468959838,3.881462617982834e-08,0.0012817081296816,-0.1002659201622009,0.0,0.0,0.0,-0.0240546818822622,60.0,13.95513916015625,0.0,-1.120119677011644e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,299.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,0.0001203394422191,299.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001267232291866,300.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,9.359734394820408e-05,299.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001267232291866,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.0006011204095557,289.2939147949219,294.1499938964844,298.80078125,296.20867919921875,299.4530639648437,298.795166015625,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821961427107,3.8867163709710446e-08,0.0012821572599932,-0.1004015728831291,0.0,0.0,0.0,-0.0240807253867387,60.0,13.980912208557127,0.0,-1.1209047556803853e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,299.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0156555175781,0.0,0.0,0.0001203751307912,299.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001267608022317,300.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.362510172650218e-05,299.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,0.0001267608022317,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,0.0006012986996211,289.3009033203125,294.1499938964844,298.8051147460937,296.2210998535156,299.4456787109375,298.7999267578125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825763551518,3.891164013225534e-08,0.0012825374724343,-0.1005164086818695,0.0,0.0,0.0,-0.0241027735173702,60.0,14.005986213684082,0.0,-1.1215696815725097e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,299.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,0.0001204029103973,299.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001267900661332,300.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,9.36467113206163e-05,299.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,0.0001267900661332,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0006014374666847,289.307861328125,294.1499938964844,298.8090515136719,296.2333068847656,299.4384155273437,298.80426025390625,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828723993152,3.8946261327055254e-08,0.0012828334001824,-0.1006058007478714,0.0,0.0,0.0,-0.0241199377924203,60.0,14.030058860778809,0.0,-1.1220873830097845e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,299.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02996826171875,0.0,0.0,0.0001204234940814,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001268117484869,300.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.366271842736752e-05,299.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,0.0001268117484869,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.0006015403196215,289.3148193359375,294.1499938964844,298.8125,296.2452697753906,299.4312744140625,298.8082275390625,290.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830917257815,3.897191902524355e-08,0.001283052843064,-0.100672036409378,0.0,0.0,0.0,-0.0241326559334993,60.0,14.053183555603027,0.0,-1.1224710760870948e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,299.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.0001204355576192,299.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03759765625,0.0,0.0,0.000126824437757,300.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.36721044126898e-05,299.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.000126824437757,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,0.0006016005645506,289.32177734375,294.1499938964844,298.8154602050781,296.2569274902344,299.4242553710937,298.81170654296875,290.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832203647121,3.8986947004104884e-08,0.0012831813655793,-0.1007108464837074,0.0,0.0,0.0,-0.0241401065140962,60.0,14.075003623962402,0.0,-1.1226958918086893e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,299.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001204396830871,299.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.0001268287887796,300.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.367530583404005e-05,299.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0001268287887796,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,0.0006016211700625,289.3287353515625,294.1499938964844,298.8179016113281,296.2682189941406,299.4173278808594,298.81475830078125,290.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832642532885,3.89920877807981e-08,0.0012832252541556,-0.1007241085171699,0.0,0.0,0.0,-0.0241426546126604,60.0,14.095621109008787,0.0,-1.1227727725326988e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,299.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0001204346699523,299.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0001268235064344,300.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,9.367141319671646e-05,299.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0001268235064344,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,0.0006015961407683,289.335693359375,294.1499938964844,298.8197631835937,296.2791442871094,299.4105224609375,298.81719970703125,290.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832109350711,3.898584211015077e-08,0.0012831719359382,-0.1007079854607582,0.0,0.0,0.0,-0.0241395588964223,60.0,14.114625930786133,0.0,-1.1226793361629461e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,299.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,0.0001204207583214,299.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001268088526558,300.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,9.366058657178657e-05,299.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,0.0001268088526558,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0006015266408212,289.3426208496094,294.1499938964844,298.82098388671875,296.2896728515625,299.40380859375,298.8191223144531,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830627383664,3.89684942092572e-08,0.0012830237392336,-0.1006632000207901,0.0,0.0,0.0,-0.0241309609264135,60.0,14.132162094116213,0.0,-1.1224198459558465e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,299.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,0.0001203975552925,299.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,0.0001267844199901,300.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.364254219690338e-05,299.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,0.0001267844199901,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.0006014107493683,289.3495483398437,294.1499938964844,298.8215637207031,296.2997131347656,299.3971862792969,298.8204040527344,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828155886381,3.893957867262543e-08,0.0012827765895053,-0.1005885377526283,0.0,0.0,0.0,-0.0241166241466999,60.0,14.147908210754396,0.0,-1.121987409646863e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,299.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0001203646970679,299.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,0.0001267498300876,300.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,9.361698903376237e-05,299.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.072265625,0.0,0.0,0.0001267498300876,299.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,0.0006012466037645,289.3564758300781,294.1499938964844,298.8214416503906,296.3092956542969,299.390625,298.8210754394531,290.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824655277654,3.8898622989336224e-08,0.0012824266450479,-0.1004827991127967,0.0,0.0,0.0,-0.0240963231772184,60.0,14.161823272705078,0.0,-1.1213750639171849e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.0001203216597787,299.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,0.0001267045008717,300.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.358351235277952e-05,299.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,0.0001267045008717,299.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0006010315846651,289.3633728027344,294.1499938964844,298.820556640625,296.3183288574219,299.3841247558594,298.8209533691406,290.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820069678127,3.8844980565500016e-08,0.0012819682015106,-0.1003442928194999,0.0,0.0,0.0,-0.0240697301924228,60.0,14.17347526550293,0.0,-1.1205732164398797e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,299.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,0.0001202683124574,299.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001266483304789,300.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,9.354202484246343e-05,299.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,0.0001266483304789,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,0.0006007651099935,289.3702697753906,294.1499938964844,298.81890869140625,296.3267822265625,299.3777160644531,298.8201904296875,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814386282116,3.877848797628759e-08,0.0012813998619094,-0.1001726016402244,0.0,0.0,0.0,-0.0240367706865072,60.0,14.183141708374023,0.0,-1.1195797355867398e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,299.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,0.0001202041457872,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,0.0001265807513846,300.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,9.349211177323014e-05,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0001265807513846,299.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0006004446186125,289.3771667480469,294.1499938964844,298.81640625,296.3346252441406,299.371337890625,298.8185729980469,290.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807550374418,3.86985128386641e-08,0.0012807162711396,-0.0999660864472389,0.0,0.0,0.0,-0.0239971242845058,60.0,14.190320014953612,0.0,-1.118385384302201e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,299.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0001201290579047,299.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001265016762772,300.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,9.34337149374187e-05,299.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,0.0001265016762772,299.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,0.0006000695284456,289.384033203125,294.1499938964844,298.81304931640625,296.3418273925781,299.3650207519531,298.8161926269531,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799550313502,3.8604923702223466e-08,0.0012799163814634,-0.0997243970632553,0.0,0.0,0.0,-0.0239507295191288,60.0,14.195236206054688,0.0,-1.1169884572836965e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,299.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0001200425540446,299.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086730957031,0.0,0.0,0.0001264105958398,300.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,9.336642688140272e-05,299.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0001264105958398,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0005996373947709,289.3908996582031,294.1499938964844,298.8088073730469,296.34832763671875,299.35870361328125,298.8128967285156,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790333712473,3.84971095002129e-08,0.0012789948377758,-0.099445953965187,0.0,0.0,0.0,-0.0238972827792167,60.0,14.197376251220703,0.0,-1.1153803569641241e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,299.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0001199443722725,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0001263072044821,300.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,9.329006570624188e-05,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147766113281,0.0,0.0,0.0001263072044821,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0005991469370201,289.3977355957031,294.1499938964844,298.8035888671875,296.3541259765625,299.3524475097656,298.80877685546875,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779872631654,3.8374736277546624e-08,0.0012779489625245,-0.0991298854351043,0.0,0.0,0.0,-0.0238366201519966,60.0,14.19696807861328,0.0,-1.113556535869975e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,299.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001198341706185,299.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,0.0001261911529581,300.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.32043549255468e-05,299.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001261911529581,299.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,0.0005985964671708,289.4045715332031,294.1499938964844,298.79736328125,296.359130859375,299.3461608886719,298.8036499023437,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768132146447,3.82373883667242e-08,0.0012767749140039,-0.09877510368824,0.0,0.0,0.0,-0.0237685330212116,60.0,14.193490982055664,0.0,-1.1115112386050897e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,299.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0001197116289404,299.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0001260621065739,300.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.31090471567586e-05,299.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,0.0001260621065739,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0005979844136163,289.4114074707031,294.1499938964844,298.7901306152344,296.36334228515625,299.33990478515625,298.7975769042969,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755076168105,3.808466431109992e-08,0.0012754695490002,-0.0983805581927299,0.0,0.0,0.0,-0.0236928239464759,60.0,14.187058448791504,0.0,-1.1092392071532232e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,299.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.00011957641982,299.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001259197306353,300.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.30038804654032e-05,299.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001259197306353,299.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,0.0005973089719191,289.4181823730469,294.1499938964844,298.78179931640625,296.3667297363281,299.3336181640625,298.7904968261719,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740669772028,3.791614489045969e-08,0.0012740291422232,-0.0979451611638069,0.0,0.0,0.0,-0.0236092843115329,60.0,14.177497863769531,0.0,-1.1067348992810366e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,299.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,0.0001194282012875,299.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001257636467926,300.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,9.288860019296408e-05,299.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001257636467926,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414794921875,0.0,0.0,0.0005965685704723,289.42498779296875,294.1499938964844,298.7723693847656,296.36920166015625,299.32733154296875,298.78240966796875,290.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724879197776,3.77314144373031e-08,0.001272450084798,-0.0974678173661232,0.0,0.0,0.0,-0.023517707362771,60.0,14.164837837219238,0.0,-1.1039929148637385e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,299.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,0.0001192666168208,299.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,0.0001255934912478,300.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,9.276292257709429e-05,299.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0001255934912478,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,0.000595761463046,289.4317626953125,294.1499938964844,298.76177978515625,296.3707580566406,299.3210144042969,298.77313232421875,290.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707662535831,3.7530021756992944e-08,0.0012707287678495,-0.0969473496079444,0.0,0.0,0.0,-0.0234178733080625,60.0,14.14849853515625,0.0,-1.1010074985051689e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,299.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0001190913244499,299.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,0.0001254089002031,300.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,9.262658568331972e-05,299.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,0.0001254089002031,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,0.0005948858452029,289.4385070800781,294.1499938964844,298.75,296.3713684082031,299.31463623046875,298.7628173828125,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268898602575,3.731155473474247e-08,0.001268861349672,-0.0963826552033424,0.0,0.0,0.0,-0.0233095716685056,60.0,14.1288423538208,0.0,-1.097773463243357e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,299.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,0.000118901807582,299.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0001252093352377,300.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.24791893339716e-05,299.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0001252093352377,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16241455078125,0.0,0.0,0.0005939391558058,289.4452514648437,294.1499938964844,298.736328125,296.3705139160156,299.30816650390625,298.7510681152344,290.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668794952332,3.707535967123477e-08,0.0012668423587456,-0.0957720428705215,0.0,0.0,0.0,-0.0231924839317798,60.0,14.10506534576416,0.0,-1.0942823536197468e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,299.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17120361328125,0.0,0.0,0.0001186979425256,299.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,0.0001249946508323,300.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,9.232062438968568e-05,299.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17071533203125,0.0,0.0,0.0001249946508323,299.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0005929208127781,289.45196533203125,294.1499938964844,298.7201232910156,296.3678283691406,299.3016662597656,298.7375183105469,290.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647074181586,3.682127314164063e-08,0.0012646705145016,-0.095115065574646,0.0,0.0,0.0,-0.0230665262788534,60.0,14.076789855957031,0.0,-1.0905330327659613e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,299.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,0.0001184798966278,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001247650361619,300.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,9.21510363696143e-05,299.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0001247650361619,299.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0005918316310271,289.45867919921875,294.1499938964844,298.7015075683594,296.36334228515625,299.2950134277344,298.7216796875,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623842339962,3.65495225196355e-08,0.0012623476795852,-0.0944122821092605,0.0,0.0,0.0,-0.0229318123310804,60.0,14.042957305908203,0.0,-1.0865301902640569e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,299.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0001182478008558,299.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001245206367457,300.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,9.19705125852488e-05,299.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0001245206367457,299.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,0.000590672250837,289.4653625488281,294.1499938964844,298.6805725097656,296.35711669921875,299.2882385253906,298.7037048339844,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125991133973,3.6260260571907565e-08,0.0012598751345649,-0.0936640575528144,0.0,0.0,0.0,-0.0227884165942668,60.0,14.003957748413086,0.0,-1.0822774498819856e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,299.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,0.0001180016479338,299.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001242614234797,300.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,9.17790603125468e-05,299.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.0001242614234797,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0005894426722079,289.4720153808594,294.1499938964844,298.6573791503906,296.3492431640625,299.28131103515625,298.6833801269531,290.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572887353599,3.5953476640315785e-08,0.0012572527630254,-0.0928703397512435,0.0,0.0,0.0,-0.0226363353431224,60.0,13.959198951721191,0.0,-1.0777761616509453e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,299.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0001177413505502,299.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,0.0001239873090526,300.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,9.157660679193214e-05,299.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0001239873090526,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0005881424294784,289.4786376953125,294.1499938964844,298.63201904296875,296.3397521972656,299.2742004394531,298.660888671875,290.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254515373148,3.5629067696163474e-08,0.0012544797500595,-0.0920308455824852,0.0,0.0,0.0,-0.022475516423583,60.0,13.90914249420166,0.0,-1.0730264676794833e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,299.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,0.0001174666831502,299.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0001236980751855,300.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.13629774004221e-05,299.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,0.0001236980751855,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.000586770416703,289.4852600097656,294.1499938964844,298.6045837402344,296.3287353515625,299.2668762207031,298.63629150390625,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515889247879,3.5286756627783695e-08,0.0012515536509454,-0.0911448150873184,0.0,0.0,0.0,-0.0223058238625526,60.0,13.853851318359377,0.0,-1.0680260231765717e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,299.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,0.0001171772892121,299.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.0001233933289768,300.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,9.113788837566972e-05,299.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,0.0001233933289768,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0005853248294442,289.4918518066406,294.1499938964844,298.5751647949219,296.31622314453125,299.25933837890625,298.6098022460937,290.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248505548574,3.492608513511186e-08,0.0012484706239774,-0.0902110263705253,0.0,0.0,0.0,-0.0221270266920328,60.0,13.793655395507812,0.0,-1.0627699253973333e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
