time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719740,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001168726521427,299.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001230725320056,300.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,9.090095409192144e-05,299.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0001230725320056,299.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,0.000583803106565,289.4984130859375,294.1499938964844,298.5438537597656,296.30230712890625,299.2515869140625,298.5812072753906,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452597729861,3.4546424387826846e-08,0.0012452251976355,-0.0892278477549552,0.0,0.0,0.0,-0.021938819438219,60.0,13.72808837890625,0.0,-1.0572512110229584e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,299.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,0.0001165520297945,299.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,0.0001227348984684,300.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,9.065157792065293e-05,299.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0001227348984684,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,0.0005822015227749,289.50494384765625,294.1499938964844,298.5107421875,296.2870178222656,299.2435607910156,298.5509033203125,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418436817824,3.4146847127658475e-08,0.0012418095720931,-0.0881927981972694,0.0,0.0,0.0,-0.0217407364398241,60.0,13.657904624938965,0.0,-1.0514583692611269e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,299.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001162145272246,299.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001223794970428,300.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,9.038907592184842e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001223794970428,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0005805156542919,289.5114440917969,294.1499938964844,298.4758605957031,296.2704467773437,299.2352905273437,298.5187072753906,290.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382478453218,3.3726230697084254e-08,0.0012382140848785,-0.0871029645204544,0.0,0.0,0.0,-0.0215322244912385,60.0,13.58259391784668,0.0,-1.0453777576913128e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,299.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,0.0001158588856924,299.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,0.0001220049889525,300.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.011246584123e-05,299.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0001220049889525,299.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,0.0005787391564808,289.5179443359375,294.1499938964844,298.4393615722656,296.25262451171875,299.22674560546875,298.4849853515625,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344586430117,3.328301190208549e-08,0.0012344253482297,-0.0859542340040206,0.0,0.0,0.0,-0.0213125087320804,60.0,13.502862930297852,0.0,-1.0389893390083672e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,299.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24591064453125,0.0,0.0,0.0001154836354544,299.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.0,0.0001216098316945,300.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474975585937,0.0,0.0,8.982060535345227e-05,299.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001216098316945,299.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442321777344,0.0,0.0,0.0005768646951764,289.5243835449219,294.1499938964844,298.4013061523437,296.233642578125,299.2178649902344,298.4495849609375,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304604751989,3.2815357542403945e-08,0.0012304277624934,-0.084741823375225,0.0,0.0,0.0,-0.0210806783288717,60.0,13.41816520690918,0.0,-1.0322699495191048e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,299.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,0.0001150860625784,299.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0001211911658174,300.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,8.951138443080708e-05,299.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001211911658174,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508850097656,0.0,0.0,0.0005748787079937,289.53082275390625,294.1499938964844,298.3617858886719,296.21356201171875,299.208740234375,298.4128112792969,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262245872989,3.231988543461739e-08,0.0012261922238394,-0.0834568813443183,0.0,0.0,0.0,-0.020835056900978,60.0,13.329144477844238,0.0,-1.0251746118683513e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,299.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.0001146514550782,299.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.0001207335008075,300.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,8.917335799196735e-05,299.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587280273437,0.0,0.0,0.0001207335008075,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,0.0005727077368646,289.5372314453125,294.1499938964844,298.32086181640625,296.1924133300781,299.19927978515625,298.37457275390625,290.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215942842885,3.1778267128856896e-08,0.0012215625029057,-0.0820518061518669,0.0,0.0,0.0,-0.0205665603280067,60.0,13.235135078430176,0.0,-1.017446322748583e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,299.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0001141412722063,299.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001201962586492,300.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,8.877654909156263e-05,299.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,0.0001201962586492,299.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0005701592890545,289.5435791015625,294.1499938964844,298.2786560058594,296.1703186035156,299.18951416015625,298.3351135253906,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161589693278,3.11424663834714e-08,0.0012161277700215,-0.0804018080234527,0.0,0.0,0.0,-0.0202513765543699,60.0,13.134695053100586,0.0,-1.008411487646299e-07,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,299.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27227783203125,0.0,0.0,0.0001135312777478,299.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,0.0001195539007312,300.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,8.830210572341457e-05,299.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001195539007312,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.000567112234421,289.5498962402344,294.1499938964844,298.2352294921875,296.14727783203125,299.179443359375,298.2945861816406,290.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096602004021,3.03822851321911e-08,0.0012096298160031,-0.07842817902565,0.0,0.0,0.0,-0.0198745336383581,60.0,13.025924682617188,0.0,-9.97661970814079e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,299.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001128120493376,299.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.0001187965244753,300.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,8.77427082741633e-05,299.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0001187965244753,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0005635195411741,289.5561828613281,294.1499938964844,298.1907043457031,296.1233825683594,299.1690979003906,298.253173828125,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019977439194,2.94859923144486e-08,0.0012019681744277,-0.0761000141501426,0.0,0.0,0.0,-0.0194302145391702,60.0,12.907723426818848,0.0,-9.850614901552036e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,299.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,0.0001119842490879,299.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,0.0001179248065454,300.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,8.709885878488421e-05,299.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847900390625,0.0,0.0,0.0001179248065454,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835998535156,0.0,0.0,0.0005593845271505,289.5624084472656,294.1499938964844,298.1451110839844,296.0986633300781,299.1584167480469,298.2109680175781,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931782355532,2.845440505439001e-08,0.0011931498302146,-0.0734189301729202,0.0,0.0,0.0,-0.0189188253134489,60.0,12.778416633605955,0.0,-9.706580783586105e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,299.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0001110646771849,299.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,0.0001169564566225,300.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,8.63836394273676e-05,299.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001169564566225,299.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0005547910695895,289.568603515625,294.1499938964844,298.0985717773437,296.0732421875,299.1474609375,298.1681823730469,290.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833810713142,2.7308468375508723e-08,0.0011833537137135,-0.070438839495182,0.0,0.0,0.0,-0.0183507483452558,60.0,12.639162063598633,0.0,-9.547821377964284e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,299.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,0.000110063185275,299.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001159018356702,300.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,8.560469723306596e-05,299.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0001159018356702,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,0.0005497884121723,289.57470703125,294.1499938964844,298.0511779785156,296.0471496582031,299.1361694335937,298.1248474121094,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727106757462,2.606046756170599e-08,0.0011726845987141,-0.0671912282705307,0.0,0.0,0.0,-0.0177320726215839,60.0,12.488784790039062,0.0,-9.376408627304045e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,299.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.000109011940367,299.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0001147948205471,300.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,8.47870614961721e-05,299.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001147948205471,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.000544537208043,289.58074951171875,294.1499938964844,298.0030212402344,296.0204772949219,299.1246337890625,298.0812072753906,290.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615100083872,2.4750484328706093e-08,0.0011614852119237,-0.063780091702938,0.0,0.0,0.0,-0.0170826688408851,60.0,12.331276893615724,0.0,-9.198149797384758e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,299.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,0.0001079254361684,299.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001136506834882,300.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,8.3942009950988e-05,299.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,0.0001136506834882,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0005391099257394,289.58673095703125,294.1499938964844,297.95416259765625,295.99322509765625,299.1128234863281,298.0373229980469,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499337852001,2.3396594883706712e-08,0.0011499103857204,-0.0602523349225521,0.0,0.0,0.0,-0.0164114981889724,60.0,12.167632102966309,0.0,-9.01571155509373e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,299.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,0.0001068306883098,299.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0001124978589359,300.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,8.309053373523057e-05,299.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001124978589359,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,0.0005336413742043,289.5926513671875,294.1499938964844,297.9046936035156,295.9655456542969,299.1007385253906,297.99334716796875,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138269319199,2.2032439872532453e-08,0.0011382473167032,-0.0566955953836441,0.0,0.0,0.0,-0.0157352369278669,60.0,12.00026512145996,0.0,-8.833735876123684e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,299.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,0.0001057474073604,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0001113571124733,300.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,8.224798511946574e-05,299.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0001113571124733,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0005282302154228,289.5984802246094,294.1499938964844,297.8547058105469,295.9374084472656,299.0884094238281,297.9493103027344,290.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267270892858,2.0682607626554272e-08,0.0011267063673585,-0.0531741194427013,0.0,0.0,0.0,-0.0150660732761025,60.0,11.83065700531006,0.0,-8.65549338868732e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,299.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,0.0001046956022037,299.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,0.0001102495079976,299.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,8.142991282511503e-05,299.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001102495079976,299.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.0005229762173257,289.6042785644531,294.1499938964844,297.80426025390625,295.9089660644531,299.07586669921875,297.90533447265625,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155200190842,1.937200444501741e-08,0.0011155005777254,-0.0497531332075595,0.0,0.0,0.0,-0.0144163565710186,60.0,11.661022186279297,0.0,-8.484168034783579e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,299.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001036920948536,299.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,0.0001091927697416,299.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,8.064940629992634e-05,299.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,0.0001091927697416,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,0.0005179634899832,289.6100158691406,294.1499938964844,297.7535095214844,295.8802185058594,299.06304931640625,297.8614807128906,290.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104827504605,1.8121614431265698e-08,0.0011048094602301,-0.0464877113699913,0.0,0.0,0.0,-0.0137964878231287,60.0,11.493186950683594,0.0,-8.322307110120165e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,299.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001027499674819,299.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001082006638171,299.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,7.991663733264431e-05,299.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,0.0001082006638171,299.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,0.0005132573423907,289.6156616210937,294.1499938964844,297.7024841308594,295.8512878417969,299.04998779296875,297.8177795410156,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947888949885,1.6947707237591203e-08,0.0010947718983516,-0.0434206947684288,0.0,0.0,0.0,-0.0132145341485738,60.0,11.328640937805176,0.0,-8.171763710151937e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,299.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001018781695165,299.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0001072826198651,299.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,7.923857629066333e-05,299.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0001072826198651,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0005089025362394,289.62127685546875,294.1499938964844,297.6512756347656,295.8221740722656,299.0366516113281,297.7742919921875,290.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.5861452595800074e-08,0.0010854837018996,-0.0405816063284873,0.0,0.0,0.0,-0.0126760322600603,60.0,11.168737411499023,0.0,-8.03368322976894e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,299.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001010842315736,299.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001064465614035,299.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,7.862106576794758e-05,299.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0001064465614035,299.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0005049366736784,289.6268310546875,294.1499938964844,297.6000061035156,295.7929992675781,299.0230712890625,297.7309875488281,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770398657768,1.4872214570971213e-08,0.0010770249646157,-0.0379952490329742,0.0,0.0,0.0,-0.0121856248006224,60.0,11.014403343200684,0.0,-7.908957400104556e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,299.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000100371085864,299.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,0.0001056955879903,299.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,7.806639769114554e-05,299.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0001056955879903,299.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0005013743648305,289.6323547363281,294.1499938964844,297.5487060546875,295.7638244628906,299.0092163085937,297.6878662109375,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694409720599,1.3983657787264292e-08,0.0010694270022213,-0.035671480000019,0.0,0.0,0.0,-0.0117451297119259,60.0,10.867012977600098,0.0,-7.797756751415363e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,299.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.973868873203172e-05,299.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,0.0001050296414177,299.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,7.757453568046913e-05,299.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0001050296414177,299.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,0.0004982153768651,289.6378173828125,294.1499938964844,297.4975280761719,295.73468017578125,298.9951171875,297.6449279785156,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062702271156,1.3195715631297844e-08,0.0010626891162246,-0.0336103625595569,0.0,0.0,0.0,-0.011354511603713,60.0,10.725882530212402,0.0,-7.69980559311989e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,299.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,9.91873603197746e-05,299.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001044490709318,299.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701477050781,0.0,0.0,7.714572711847723e-05,299.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,0.0001044490709318,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004954613978043,289.64324951171875,294.1499938964844,297.4465026855469,295.7056579589844,298.980712890625,297.6021423339844,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568277211859,1.2508796665144928e-08,0.0010568152647465,-0.0318131558597087,0.0,0.0,0.0,-0.01101397536695,60.0,10.592802047729492,0.0,-7.614917052478631e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,299.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.871046495391056e-05,299.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0001039468770613,299.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,7.677480607526377e-05,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0001039468770613,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0004930792492814,289.6486511230469,294.1499938964844,297.3957214355469,295.6768493652344,298.966064453125,297.5594177246094,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517459595575,1.1914612407792902e-08,0.0010517339687794,-0.03025833517313,0.0,0.0,0.0,-0.0107194110751152,60.0,10.465682983398438,0.0,-7.541868285443344e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,299.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.829798364080487e-05,299.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001035125096677,299.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,7.645398727618158e-05,299.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,0.0001035125096677,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0004910187562927,289.6540222167969,294.1499938964844,297.3453063964844,295.64825439453125,298.9511108398437,297.5167236328125,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047350699082,1.140068306426656e-08,0.0010473392903804,-0.028913339599967,0.0,0.0,0.0,-0.0104646328836679,60.0,10.346076011657717,0.0,-7.478969621388387e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,299.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.79496180661954e-05,299.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.0001031456631608,299.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,7.6183037890587e-05,299.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0001031456631608,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0004892786382697,289.65936279296875,294.1499938964844,297.2953186035156,295.6199951171875,298.9359130859375,297.4740295410156,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436385637149,1.0966645369592244e-08,0.0010436276206746,-0.0277773104608058,0.0,0.0,0.0,-0.0102494610473513,60.0,10.23275661468506,0.0,-7.426053372228125e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,299.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,9.765489085111768e-05,299.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001028353071887,299.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,7.595380884595215e-05,299.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001028353071887,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,0.000487806421006,289.6647033691406,294.1499938964844,297.245849609375,295.5921325683594,298.9204406738281,297.43133544921875,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404980275779,1.0599443101000361e-08,0.0010404874337837,-0.026816127821803,0.0,0.0,0.0,-0.0100674219429492,60.0,10.125523567199709,0.0,-7.381431998965128e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,9.740278619574384e-05,299.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,0.0001025698220473,299.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,7.575772178824991e-05,299.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0001025698220473,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0004865470691584,289.6700134277344,294.1499938964844,297.1969909667969,295.56475830078125,298.9046936035156,297.3886108398437,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378116276115,1.0285337914694992e-08,0.0010378013830631,-0.0259938724339008,0.0,0.0,0.0,-0.0099117057397961,60.0,10.023603439331056,0.0,-7.343368935153195e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,299.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.71905465121381e-05,299.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0001023463264573,299.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,7.559265213785693e-05,299.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,0.0001023463264573,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0004854869039263,289.67529296875,294.1499938964844,297.1488037109375,295.5378723144531,298.8887023925781,297.3458557128906,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355500271543,1.002091032376029e-08,0.0010355400154367,-0.0253016222268342,0.0,0.0,0.0,-0.0097806164994835,60.0,9.92663860321045,0.0,-7.311402328014084e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,299.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,9.700701775727794e-05,299.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,0.0001021530551952,299.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,7.544989784946665e-05,299.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,0.0001021530551952,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0004845701332669,289.6805725097656,294.1499938964844,297.1014099121094,295.5115966796875,298.8724670410156,297.3031616210937,290.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033594366163,9.792244348716396e-09,0.0010335845872759,-0.0247029662132263,0.0,0.0,0.0,-0.0096672559157013,60.0,9.83420753479004,0.0,-7.283815506298198e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,299.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.684784163255244e-05,299.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0001019854389596,299.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.532609743066132e-05,299.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001019854389596,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004837750166188,289.6858215332031,294.1499938964844,297.05487060546875,295.4859924316406,298.8559875488281,297.26055908203125,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318983113393,9.593928318452072e-09,0.0010318887652829,-0.0241837427020072,0.0,0.0,0.0,-0.0095689417794346,60.0,9.74632167816162,0.0,-7.259932033321095e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,299.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,9.67065352597274e-05,299.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,0.0001018366383505,299.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,7.521619409089908e-05,299.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,0.0001018366383505,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0004830691614188,289.6910705566406,294.1499938964844,297.0093078613281,295.46112060546875,298.8392639160156,297.2181091308594,290.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303925955668,9.41788069752647e-09,0.0010303831659257,-0.0237228088080883,0.0,0.0,0.0,-0.0094816666096448,60.0,9.661951065063477,0.0,-7.238762833594593e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,299.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,9.658248018240556e-05,299.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0001017059985315,299.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,7.51197076169774e-05,299.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001017059985315,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0004824494826607,289.6963195800781,294.1499938964844,296.9647521972656,295.4370422363281,298.822265625,297.1759338378906,290.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290708160027,9.263316336216576e-09,0.001029061502777,-0.0233181100338697,0.0,0.0,0.0,-0.0094050429761409,60.0,9.581427574157717,0.0,-7.220202746793802e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,299.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,9.647425031289458e-05,299.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001015920279314,299.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,7.503552478738129e-05,299.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0001015920279314,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0004819088499061,289.7015380859375,294.1499938964844,296.9213562011719,295.4138488769531,298.8050537109375,297.1340637207031,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279174894094,9.128474864894542e-09,0.0010279084090143,-0.0229650400578975,0.0,0.0,0.0,-0.0093381954357028,60.0,9.503915786743164,0.0,-7.204030794127902e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,299.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,9.6380797913298e-05,299.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0001014936206047,299.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,7.49628379708156e-05,299.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0001014936206047,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0004814420244656,289.7067565917969,294.1499938964844,296.879150390625,295.3916015625,298.7876281738281,297.0926208496094,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269217891618,9.012044444034473e-09,0.0010269127087667,-0.0226601734757423,0.0,0.0,0.0,-0.0092804757878184,60.0,9.429903030395508,0.0,-7.190080708596724e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,299.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,9.63009661063552e-05,299.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001014095614664,299.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,7.490075222449377e-05,299.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,0.0001014095614664,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0004810432728845,289.7119445800781,294.1499938964844,296.8382263183594,295.370361328125,298.7699890136719,297.0516357421875,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260711424052,8.91259244184539e-09,0.0010260622948408,-0.0223997570574283,0.0,0.0,0.0,-0.0092311725020408,60.0,9.35909652709961,0.0,-7.1781762756018e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,299.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,9.623375080991536e-05,299.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001013387736747,299.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,7.484847446903586e-05,299.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449462890625,0.0,0.0,0.0001013387736747,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0004807075310964,289.7171630859375,294.1499938964844,296.7987060546875,295.3502197265625,298.7521667480469,297.01123046875,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253549553453,8.828850539543964e-09,0.0010253461077809,-0.0221804771572351,0.0,0.0,0.0,-0.0091896578669548,60.0,9.291544914245604,0.0,-7.16815975465579e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
