time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722080,299.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,9.617812611395492e-05,299.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.000101280202216,299.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,7.480521162506193e-05,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.000101280202216,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.000480429676827,289.72235107421875,294.1499938964844,296.7606201171875,295.33123779296875,298.73419189453125,296.97137451171875,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759550418346862e-09,0.0010247534373775,-0.0219990089535713,0.0,0.0,0.0,-0.0091553023084998,60.0,9.22711181640625,0.0,-7.159875536899565e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,299.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,9.613308793632314e-05,299.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,0.0001012327702483,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.477017788914964e-05,299.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001012327702483,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0004802046751137,289.7275390625,294.1499938964844,296.72412109375,295.3134765625,298.71600341796875,296.93231201171875,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102428230457,8.703438858503887e-09,0.0010242735734209,-0.0218520760536193,0.0,0.0,0.0,-0.0091274855658411,60.0,9.166276931762695,0.0,-7.153171566187666e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,299.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,9.609766129869968e-05,299.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001011954591376,299.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,7.474262383766472e-05,299.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0001011954591376,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0004800276947207,289.7326965332031,294.1499938964844,296.68927001953125,295.2969970703125,298.6977233886719,296.8940124511719,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239047696813,8.65929816740163e-09,0.0010238961549475,-0.0217364858835935,0.0,0.0,0.0,-0.0091056022793054,60.0,9.10859203338623,0.0,-7.147900049631063e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,299.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,9.607086394680664e-05,299.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.000101167242974,299.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,7.472177821910009e-05,299.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664306640625,0.0,0.0,0.000101167242974,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0004798938462045,289.7378845214844,294.1499938964844,296.6561279296875,295.28192138671875,298.67926025390625,296.8566589355469,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236192028969,8.625915093318781e-09,0.0010236105881631,-0.0216490682214498,0.0,0.0,0.0,-0.0090890526771545,60.0,9.05455207824707,0.0,-7.143915325968919e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,299.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721069335937,0.0,0.0,9.605175000615418e-05,299.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,0.0001011471176752,299.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,7.470691343769431e-05,299.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,0.0001011471176752,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0004797983565367,289.7430419921875,294.1499938964844,296.62481689453125,295.2682800292969,298.66070556640625,296.8202209472656,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023415592499,8.60210302988662e-09,0.0010234069777652,-0.021586712449789,0.0,0.0,0.0,-0.0090772481635212,60.0,9.003751754760742,0.0,-7.14107315502588e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,299.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.603938087821008e-05,299.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0001011340864351,299.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,7.469729462172836e-05,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001011340864351,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0004797365691047,289.7481994628906,294.1499938964844,296.59539794921875,295.2561340332031,298.6420288085937,296.78497314453125,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232838103547,8.586696687018502e-09,0.0010232751956209,-0.0215463694185018,0.0,0.0,0.0,-0.0090696103870868,60.0,8.956682205200195,0.0,-7.139234270425733e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,299.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,9.603282524039967e-05,299.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0001011271888273,299.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.469220145139843e-05,299.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001011271888273,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,0.0004797038563992,289.7533569335937,294.1499938964844,296.5679626464844,295.2455749511719,298.6232604980469,296.7508544921875,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232139611616,8.578537880055137e-09,0.0010232053464278,-0.021525003015995,0.0,0.0,0.0,-0.0090655647218227,60.0,8.912960052490234,0.0,-7.13826082687774e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,9.603119542589412e-05,299.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.0001011254717013,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,7.469092815881595e-05,299.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001011254717013,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0004796957073267,289.7585144042969,294.1499938964844,296.5426330566406,295.2366943359375,298.6044311523437,296.7181091308594,290.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231966152787,8.576507504187703e-09,0.0010231880005449,-0.0215196870267391,0.0,0.0,0.0,-0.0090645588934421,60.0,8.873077392578125,0.0,-7.138018531804846e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,299.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.603358921594918e-05,299.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001011279964586,299.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,7.469279080396518e-05,299.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001011279964586,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,0.000479707669001,289.7636413574219,294.1499938964844,296.5194396972656,295.22955322265625,298.5855407714844,296.6867980957031,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579493560034734e-09,0.0010232134955003,-0.0215275082737207,0.0,0.0,0.0,-0.0090660387650132,60.0,8.836824417114258,0.0,-7.138374513715462e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,299.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,9.60391480475664e-05,299.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0001011338463285,299.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,7.4697112722788e-05,299.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,0.0001011338463285,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0004797354049514,289.768798828125,294.1499938964844,296.4984741210937,295.22418212890625,298.566650390625,296.6570129394531,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232812492176,8.586417798994717e-09,0.0010232727508991,-0.0215456392616033,0.0,0.0,0.0,-0.0090694716200232,60.0,8.804299354553223,0.0,-7.139200874917151e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,299.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,9.604701335774736e-05,299.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001011421336443,299.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,7.470323180314153e-05,299.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0001011421336443,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004797747242264,289.77392578125,294.1499938964844,296.4798889160156,295.220703125,298.5477294921875,296.6288146972656,290.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233651846647,8.596227729640304e-09,0.0010233565699309,-0.0215713270008564,0.0,0.0,0.0,-0.0090743340551853,60.0,8.775429725646973,0.0,-7.140371849345686e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.60563847911544e-05,299.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0001011519998428,299.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,7.471052231267095e-05,299.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0001011519998428,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.0004798215231858,289.7790832519531,294.1499938964844,296.46368408203125,295.2191467285156,298.5288391113281,296.6024780273437,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234649525955,8.607901058610423e-09,0.0010234563378617,-0.0216018967330455,0.0,0.0,0.0,-0.0090801212936639,60.0,8.75068473815918,0.0,-7.141765223650509e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,299.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,9.606646199245006e-05,299.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.000101162608189,299.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,7.471835851902142e-05,299.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.000101162608189,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,0.0004798718437086,289.7842102050781,294.1499938964844,296.45001220703125,295.2196350097656,298.5099792480469,296.57794189453125,290.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235724039375,8.620458125108144e-09,0.0010235637892037,-0.0216347798705101,0.0,0.0,0.0,-0.0090863462537527,60.0,8.72970962524414,0.0,-7.143263758280227e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,299.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.60776669671759e-05,299.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001011744097922,299.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,7.472707511624321e-05,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001011744097922,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0004799278394784,289.7893371582031,294.1499938964844,296.438232421875,295.2217102050781,298.4911499023437,296.5554504394531,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236918460577,8.634426507114767e-09,0.0010236832313239,-0.0216713584959507,0.0,0.0,0.0,-0.0090932715684175,60.0,8.712794303894043,0.0,-7.144931402081056e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,299.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,9.60913093877025e-05,299.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001011887725326,299.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,7.473768346244469e-05,299.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0001011887725326,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.0004799959715455,289.7944641113281,294.1499938964844,296.4277648925781,295.2248229980469,298.472412109375,296.5347595214844,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238371323794,8.651422689354149e-09,0.0010238285176455,-0.0217158645391464,0.0,0.0,0.0,-0.00910169724375,60.0,8.699015617370605,0.0,-7.146960001591651e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,299.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.61082405410707e-05,299.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0001012066059047,299.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,7.475085294572636e-05,299.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0001012066059047,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0004800805472768,289.7995910644531,294.1499938964844,296.4184875488281,295.22900390625,298.4537658691406,296.5159606933594,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240175761282,8.672523144070965e-09,0.0010240088449791,-0.0217711180448532,0.0,0.0,0.0,-0.0091121569275856,60.0,8.688431739807129,0.0,-7.149479586132659e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,299.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,9.613063593860716e-05,299.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001012301872833,299.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,7.476827158825472e-05,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001012301872833,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0004801924515049,289.8046875,294.1499938964844,296.410400390625,295.2341613769531,298.4351806640625,296.49871826171875,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242562275379,8.700430598196363e-09,0.0010242474963888,-0.0218441970646381,0.0,0.0,0.0,-0.0091259917244315,60.0,8.680392265319824,0.0,-7.152812742106107e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,299.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,9.615944873075932e-05,299.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001012605353025,299.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,7.47906815377064e-05,299.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001012605353025,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.0004803363699465,289.809814453125,294.1499938964844,296.4034423828125,295.2402648925781,298.4167175292969,296.4831848144531,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245632147416,8.7363334344559e-09,0.0010245544835925,-0.0219382140785455,0.0,0.0,0.0,-0.0091437902301549,60.0,8.675220489501953,0.0,-7.157101578059155e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,299.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.619568299967796e-05,299.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001012986904243,299.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,7.481886859750375e-05,299.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001012986904243,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0004805173666682,289.81494140625,294.1499938964844,296.3975830078125,295.24725341796875,298.3983459472656,296.4691467285156,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249492479488,8.781480431707678e-09,0.0010249404003843,-0.0220564361661672,0.0,0.0,0.0,-0.0091661717742681,60.0,8.672630310058594,0.0,-7.162496729051784e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,299.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,9.623989171814172e-05,299.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001013452420011,299.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,7.485324749723077e-05,299.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,0.0001013452420011,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.0004807381774298,289.8200378417969,294.1499938964844,296.39276123046875,295.255126953125,298.38006591796875,296.4565124511719,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254201479256,8.836558151870122e-09,0.0010254113003611,-0.0222006607800722,0.0,0.0,0.0,-0.0091934753581881,60.0,8.672621726989746,0.0,-7.16908132858407e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,299.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.629238047637044e-05,299.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,0.0001014005174511,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,7.489407289540395e-05,299.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,0.0001014005174511,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,0.0004810004029422,289.8251647949219,294.1499938964844,296.388916015625,295.2637939453125,298.3619384765625,296.4451599121094,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259795235469,8.901962722518421e-09,0.0010259705595672,-0.0223719254136085,0.0,0.0,0.0,-0.0092258984223008,60.0,8.675009727478027,0.0,-7.176904404104789e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,299.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,9.635327296564355e-05,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0001014646404655,299.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,7.494143937947229e-05,299.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001014646404655,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0004813045670744,289.83026123046875,294.1499938964844,296.38604736328125,295.2732238769531,298.34393310546875,296.4351806640625,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266281897202,8.977830923129204e-09,0.0010266192257404,-0.0225705876946449,0.0,0.0,0.0,-0.0092635098844766,60.0,8.680140495300293,0.0,-7.185984429725067e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,299.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,9.64224527706392e-05,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,0.0001015374873531,299.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,7.499523781007156e-05,299.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001015374873531,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0004816501168534,289.8353576660156,294.1499938964844,296.3840637207031,295.28338623046875,298.3260192871094,296.4263610839844,290.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064021533333744e-09,0.0010273562511429,-0.0227962750941514,0.0,0.0,0.0,-0.0093062380328774,60.0,8.687521934509277,0.0,-7.196306484047454e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,299.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.649967978475615e-05,299.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001016188107314,299.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,7.505530811613426e-05,299.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001016188107314,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0004820358881261,289.8404846191406,294.1499938964844,296.3829650878906,295.2942199707031,298.30828857421875,296.4188537597656,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281881550326,9.160243230610376e-09,0.0010281789582222,-0.023048223927617,0.0,0.0,0.0,-0.0093539385125041,60.0,8.697481155395508,0.0,-7.207839303191579e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,299.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.65845538303256e-05,299.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,0.0001017081813188,299.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,7.512131560361013e-05,299.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001017081813188,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004824598436243,289.8455810546875,294.1499938964844,296.3826599121094,295.3056945800781,298.2906799316406,296.4123840332031,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290923528373,9.265989753259872e-09,0.0010290831560268,-0.0233251098543405,0.0,0.0,0.0,-0.0094063617289066,60.0,8.709526062011719,0.0,-7.220523912110367e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,9.667661652201788e-05,299.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.000101805133454,299.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,7.519292557844892e-05,299.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,0.000101805133454,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0004829197132494,289.8506774902344,294.1499938964844,296.3831481933594,295.3177490234375,298.2732238769531,296.4071350097656,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030073268339,9.380697107985725e-09,0.0010300639551132,-0.0236254539340734,0.0,0.0,0.0,-0.0094632264226675,60.0,8.723950386047363,0.0,-7.234296361957604e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,299.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.677527123130858e-05,299.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0001019090195768,299.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,7.52696578274481e-05,299.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0001019090195768,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0004834125284105,289.8558044433594,294.1499938964844,296.3843688964844,295.3303527832031,298.2558898925781,296.40283203125,291.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311243822798,9.503616560380124e-09,0.0010311149526387,-0.0239472892135381,0.0,0.0,0.0,-0.0095241628587245,60.0,8.740260124206543,0.0,-7.249068545434056e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,9.687995043350384e-05,299.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0001020192503347,299.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,7.53510685171932e-05,299.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0001020192503347,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0004839354078285,289.86090087890625,294.1499938964844,296.3862609863281,295.3434753417969,298.2387390136719,296.3996887207031,291.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322397574782,9.634038455885733e-09,0.0010322300950065,-0.024288760498166,0.0,0.0,0.0,-0.0095888180658221,60.0,8.75871753692627,0.0,-7.264759460667848e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,299.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995788574219,0.0,0.0,9.698994836071506e-05,299.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0001021350835799,299.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,7.543662650277838e-05,299.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0001021350835799,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0004844848881475,289.8659973144531,294.1499938964844,296.3887939453125,295.3570251464844,298.2217712402344,296.3974914550781,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033411710523,9.771090603294397e-09,0.001033401931636,-0.0246475841850042,0.0,0.0,0.0,-0.009656760841608,60.0,8.778974533081055,0.0,-7.28126607896229e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,299.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,9.710461017675698e-05,299.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,0.0001022558280965,299.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.552580791525543e-05,299.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045837402344,0.0,0.0,0.0001022558280965,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,0.0004850576224271,289.8711242675781,294.1499938964844,296.39190673828125,295.3710021972656,298.2049255371094,296.396240234375,291.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346334893256,9.913951437567904e-09,0.0010346234776079,-0.0250216051936149,0.0,0.0,0.0,-0.0097275823354721,60.0,8.80093002319336,0.0,-7.298492477048057e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,299.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,9.722320100991055e-05,299.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.000102380712633,299.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,7.561804522993043e-05,299.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.000102380712633,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0004856500017922,289.876220703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1882629394531,296.3957824707031,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358970612287,1.0061709687647637e-08,0.0010358869330957,-0.025408437475562,0.0,0.0,0.0,-0.0098008327186107,60.0,8.824326515197754,0.0,-7.316330652429316e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.734513150760904e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.000102509111457,299.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.57128800614737e-05,299.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.000102509111457,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,0.0004862591158598,289.88134765625,294.1499938964844,296.3997497558594,295.4000244140625,298.1717834472656,296.3962707519531,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371962562203,1.0213632606337342e-08,0.001037186011672,-0.0258061625063419,0.0,0.0,0.0,-0.0098761469125747,60.0,8.849374771118164,0.0,-7.3346939188923e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,299.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,9.746957948664205e-05,299.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001026401660055,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,7.580967212561518e-05,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0001026401660055,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0004868807445745,289.886474609375,294.1499938964844,296.4043884277344,295.4149475097656,298.15545654296875,296.3974609375,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.036868724213491e-08,0.0010385117493569,-0.0262120701372623,0.0,0.0,0.0,-0.0099530136212706,60.0,8.87557601928711,0.0,-7.35346006308646e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,299.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.759602835401893e-05,299.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001027733160299,299.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,7.59080212446861e-05,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,0.0001027733160299,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0004875123559031,289.8915710449219,294.1499938964844,296.409423828125,295.4301147460937,298.1393127441406,296.3995056152344,291.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398693848401,1.052622877750764e-08,0.0010398589074611,-0.0266244765371084,0.0,0.0,0.0,-0.0100311143323779,60.0,8.903136253356934,0.0,-7.372551635853597e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,299.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,9.7723699582275e-05,299.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001029077611747,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,7.600732351420447e-05,299.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.0001029077611747,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0004881501081399,289.8966979980469,294.1499938964844,296.41485595703125,295.44549560546875,298.12335205078125,296.40216064453125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229814291,1.0685305085189611e-08,0.0010412191040813,-0.0270408876240253,0.0,0.0,0.0,-0.010109975002706,60.0,8.93159008026123,0.0,-7.39185352927052e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,299.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,9.785211295820773e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0001030429848469,299.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,7.610720058437437e-05,299.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001030429848469,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0004887915565632,289.9018249511719,294.1499938964844,296.42059326171875,295.46099853515625,298.1075744628906,296.4055480957031,291.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425980435684,1.0845302433892812e-08,0.0010425872169435,-0.0274596959352493,0.0,0.0,0.0,-0.0101892920210957,60.0,8.961106300354004,0.0,-7.411293267978182e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,299.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,9.79806063696742e-05,299.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0001031782958307,299.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,7.620713586220518e-05,299.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,0.0001031782958307,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,0.0004894334124401,289.9069519042969,294.1499938964844,296.4266052246094,295.4765930175781,298.0919494628906,296.4093933105469,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.1005396594043761e-08,0.0010439561447128,-0.0278787426650524,0.0,0.0,0.0,-0.0102686574682593,60.0,8.991267204284668,0.0,-7.430769954908102e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,9.810869232751428e-05,299.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001033131775329,299.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,7.630675827385858e-05,299.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001033131775329,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0004900732310488,289.9120788574219,294.1499938964844,296.432861328125,295.4922180175781,298.0765380859375,296.41387939453125,291.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453318245708,1.1164983604317058e-08,0.0010453206486999,-0.028296448290348,0.0,0.0,0.0,-0.0103477714583277,60.0,9.02218532562256,0.0,-7.450211114701234e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,299.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526794433594,0.0,0.0,9.823585423873736e-05,299.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001034470842569,299.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,7.640566036570817e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001034470842569,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0004907083930447,289.9172058105469,294.1499938964844,296.4393005371094,295.50787353515625,298.0613098144531,296.4188232421875,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466867825016,1.1323421311715265e-08,0.0010466754902154,-0.0287111289799213,0.0,0.0,0.0,-0.0104263154789805,60.0,9.053589820861816,0.0,-7.469536456028436e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
