time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724420,299.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.836162644205616e-05,299.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001035795357893,299.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,7.650349289178848e-05,299.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0001035795357893,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0004913366865366,289.9223327636719,294.1499938964844,296.44586181640625,295.52349853515625,298.0462951660156,296.4241638183594,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480269556865,1.1480135952979252e-08,0.0010480154305696,-0.0291212890297174,0.0,0.0,0.0,-0.0105040054768323,60.0,9.08535099029541,0.0,-7.488676345701607e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,299.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,9.848563786363228e-05,299.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,0.0001037101174006,299.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,7.65999429859221e-05,299.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001037101174006,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,0.0004919561324641,289.9274597167969,294.1499938964844,296.4525451660156,295.5390319824219,298.0314025878906,296.4298095703125,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493482695892,1.1634644359048709e-08,0.001049336628057,-0.0295256581157445,0.0,0.0,0.0,-0.0105806021019816,60.0,9.117298126220703,0.0,-7.507571098130938e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,299.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,9.860729187494144e-05,299.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001038382251863,299.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,7.669455953873694e-05,299.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001038382251863,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,0.000492563820444,289.9325866699219,294.1499938964844,296.45928955078125,295.554443359375,298.0167236328125,296.435791015625,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506444377824,1.1786217335441052e-08,0.0010506326798349,-0.0299223326146602,0.0,0.0,0.0,-0.0106557430699467,60.0,9.149402618408203,0.0,-7.526129763846259e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,299.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.872666123555972e-05,299.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.000103963931906,299.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,7.678740075789392e-05,299.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,0.000103963931906,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0004931600997224,289.9377136230469,294.1499938964844,296.4660339355469,295.5696716308594,298.0022277832031,296.4419860839844,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519163915887,1.1934951693604036e-08,0.0010519045172259,-0.0303115639835596,0.0,0.0,0.0,-0.0107294768095016,60.0,9.181475639343262,0.0,-7.544363711531332e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,9.884298196993768e-05,299.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0001040864226524,299.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,7.687787729082629e-05,299.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0001040864226524,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0004937411868013,289.94287109375,294.1499938964844,296.4727478027344,295.58465576171875,297.9879150390625,296.4483947753906,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531558655202,1.2079883759952281e-08,0.0010531437583267,-0.0306908302009105,0.0,0.0,0.0,-0.0108013255521655,60.0,9.213409423828123,0.0,-7.562152148921086e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,299.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.895637049339712e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001042058211169,299.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,7.69660618971102e-05,299.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0001042058211169,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.000494307547342,289.947998046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9737548828125,296.45489501953125,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221160083925042e-08,0.0010543518001213,-0.0310605186969041,0.0,0.0,0.0,-0.0108713619410991,60.0,9.245081901550291,0.0,-7.579512129041177e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,299.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,9.906623745337129e-05,299.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0001043215161189,299.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,7.705151801928878e-05,299.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0001043215161189,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0004948563291691,289.953125,294.1499938964844,296.4858703613281,295.61383056640625,297.9598083496094,296.4615173339844,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555345797911,1.2358047918326065e-08,0.001055522239767,-0.0314187109470367,0.0,0.0,0.0,-0.0109392227604985,60.0,9.27633285522461,0.0,-7.596351281335957e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,299.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.917261922964826e-05,299.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0001044335440383,299.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,7.713426020927727e-05,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001044335440383,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,0.0004953877651132,289.958251953125,294.1499938964844,296.4922180175781,295.6278991699219,297.94598388671875,296.4681091308594,291.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490604994752632e-08,0.0010566557757556,-0.0317655615508556,0.0,0.0,0.0,-0.0110049368813633,60.0,9.30710506439209,0.0,-7.612676000690044e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,299.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,9.927470091497526e-05,299.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,0.0001045410390361,299.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,7.721365545876324e-05,299.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0001045410390361,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0004958976642228,289.9634094238281,294.1499938964844,296.4983215332031,295.6415710449219,297.932373046875,296.4747009277344,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577559005469,1.2617786815383173e-08,0.0010577432112768,-0.0320983380079269,0.0,0.0,0.0,-0.0110679864883422,60.0,9.337178230285645,0.0,-7.628355547240062e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,299.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.937220602296291e-05,299.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001046437173499,299.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,7.728949276497588e-05,299.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,0.0001046437173499,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0004963847459293,289.9685363769531,294.1499938964844,296.5041809082031,295.65478515625,297.9189147949219,296.4811706542969,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587947908788,1.2739277188700273e-08,0.0010587821016088,-0.0324162095785141,0.0,0.0,0.0,-0.01112821418792,60.0,9.366495132446287,0.0,-7.6433479989646e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,299.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,9.946453792508692e-05,299.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001047409459715,299.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,7.736130646662787e-05,299.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0001047409459715,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0004968459834344,289.9736633300781,294.1499938964844,296.5097351074219,295.6675109863281,297.9056396484375,296.4875183105469,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597786167636,1.2854324715760868e-08,0.0010597658110782,-0.0327172167599201,0.0,0.0,0.0,-0.0111852483823895,60.0,9.394852638244627,0.0,-7.657558853679802e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,299.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,9.955166751751676e-05,299.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.000104832703073,299.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,7.742907473584637e-05,299.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.000104832703073,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,0.0004972812021151,289.9787902832031,294.1499938964844,296.51495361328125,295.6797180175781,297.8925170898437,296.4936828613281,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607071453705,1.2962887652179234e-08,0.0010606941068544,-0.033001247793436,0.0,0.0,0.0,-0.0112390676513314,60.0,9.42221450805664,0.0,-7.67098100595831e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,299.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.963326738215984e-05,299.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001049186321324,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,7.749254291411489e-05,299.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001049186321324,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,0.0004976888303644,289.9839172363281,294.1499938964844,296.5197448730469,295.6913146972656,297.8795471191406,296.4996032714844,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615765349939,1.3064560100417566e-08,0.0010615634964779,-0.0332672446966171,0.0,0.0,0.0,-0.0112894708290696,60.0,9.448282241821287,0.0,-7.68356187563768e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,299.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,9.970931569114327e-05,299.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.000104998704046,299.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,7.755168917356059e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.000104998704046,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0004980686353519,289.98907470703125,294.1499938964844,296.5241394042969,295.7022705078125,297.8667297363281,296.5052185058594,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623869020491,1.3159308309695916e-08,0.0010623737471178,-0.0335151180624961,0.0,0.0,0.0,-0.0113364420831203,60.0,9.47312355041504,0.0,-7.695295067833285e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,299.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,9.977956506190822e-05,299.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.000105072685983,299.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.760632433928549e-05,299.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,0.000105072685983,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0004984195693396,289.99420166015625,294.1499938964844,296.52801513671875,295.71258544921875,297.8540954589844,296.5104675292969,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631354525685,1.3246840957492624e-08,0.0010631221812218,-0.0337441116571426,0.0,0.0,0.0,-0.0113798351958394,60.0,9.496418952941896,0.0,-7.706142923780136e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,299.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.984396456275137e-05,299.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001051404979079,299.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,7.765641203150153e-05,299.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0001051404979079,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0004987412830814,289.99932861328125,294.1499938964844,296.5313720703125,295.7221374511719,297.841552734375,296.515380859375,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638216044753,1.3327078995928332e-08,0.0010638083331286,-0.03395402058959,0.0,0.0,0.0,-0.0114196129143238,60.0,9.5182523727417,0.0,-7.716093364251719e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,299.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,9.990247781388462e-05,299.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001052021252689,299.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,7.770193042233586e-05,299.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,0.0001052021252689,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.0004990336019545,290.0044250488281,294.1499938964844,296.5341491699219,295.73095703125,297.8291931152344,296.5198059082031,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445124939,1.3399993115115194e-08,0.001064431737177,-0.0341447629034519,0.0,0.0,0.0,-0.0114557603374123,60.0,9.538291931152344,0.0,-7.725141415448888e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,299.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,9.995516302296892e-05,299.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0001052576044457,299.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,7.774290861561894e-05,299.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,0.0001052576044457,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0004992967587895,290.0095520019531,294.1499938964844,296.53631591796875,295.73895263671875,297.81695556640625,296.5237731933594,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650065960362,1.3465639270293652e-08,0.0010649930918589,-0.0343164876103401,0.0,0.0,0.0,-0.0114883035421371,60.0,9.556654930114746,0.0,-7.733291340628058e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,299.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001000020929495,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001053070227499,299.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,7.777940481901169e-05,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001053070227499,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.00049953116104,290.0146789550781,294.1499938964844,296.5378112792969,295.7460632324219,297.8048400878906,296.52716064453125,291.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655065998435,1.3524110720197768e-08,0.0010654930956661,-0.0344694405794143,0.0,0.0,0.0,-0.0115172900259494,60.0,9.57298755645752,0.0,-7.740554508472999e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,299.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,0.0001000433985609,299.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001053505184245,299.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,7.781153544783592e-05,299.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,0.0001053505184245,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,0.000499737507198,290.0198059082031,294.1499938964844,296.5386047363281,295.7522888183594,297.7928466796875,296.52996826171875,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659467661753,1.3575579771440973e-08,0.0010659332619979,-0.034604076296091,0.0,0.0,0.0,-0.0115428054705262,60.0,9.587347984313965,0.0,-7.74695081418031e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,299.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.0001000792472041,299.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,0.0001053882660926,299.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,7.783941691741347e-05,299.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001053882660926,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0004999165539629,290.02490234375,294.1499938964844,296.53863525390625,295.757568359375,297.78094482421875,296.5321655273437,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663288412615,1.3620248040524533e-08,0.0010663152206689,-0.0347209237515926,0.0,0.0,0.0,-0.0115649495273828,60.0,9.599615097045898,0.0,-7.75250441620301e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,299.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0001001098353299,299.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,0.0001054204767569,299.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,7.786320929881185e-05,299.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001054204767569,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0005000693490728,290.0299987792969,294.1499938964844,296.5378723144531,295.7618408203125,297.7691650390625,296.53375244140625,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666548041626,1.3658362441049121e-08,0.00106664118357,-0.03482061997056,0.0,0.0,0.0,-0.0115838451310992,60.0,9.609796524047852,0.0,-7.75724373625053e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,299.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0001001353812171,299.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,0.0001054473832482,299.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,7.788307266309857e-05,299.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001054473832482,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0005001969984732,290.0351257324219,294.1499938964844,296.5362548828125,295.7650756835937,297.7574768066406,296.5345458984375,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669269831851,1.3690191202897496e-08,0.0010669133625924,-0.0349038802087307,0.0,0.0,0.0,-0.0115996245294809,60.0,9.617506980895996,0.0,-7.761203590916922e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,299.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,0.0001001561322482,299.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,0.0001054692329489,299.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,7.789921801304445e-05,299.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0001054692329489,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0005003006081096,290.04022216796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7458801269531,296.53466796875,291.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671481722965,1.3716047853051805e-08,0.0010671344352886,-0.0349715091288089,0.0,0.0,0.0,-0.0116124423220753,60.0,9.62298583984375,0.0,-7.764420928424445e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,299.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.0001001723430817,299.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,0.0001054863023455,299.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,7.791181997163221e-05,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0001054863023455,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,0.000500381574966,290.0452880859375,294.1499938964844,296.5303039550781,295.7682189941406,297.734375,296.5339050292969,291.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673209326341,1.3736248583029464e-08,0.0010673071956261,-0.0350243486464023,0.0,0.0,0.0,-0.0116224568337202,60.0,9.625824928283691,0.0,-7.766934828623563e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,299.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001001842974801,299.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001054988897521,299.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,7.792111864546314e-05,299.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,0.0001054988897521,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.0005004412960261,290.0503845214844,294.1499938964844,296.5259094238281,295.7680358886719,297.7229309082031,296.5323791503906,291.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674482909962,1.3751139782414157e-08,0.0010674345539882,-0.0350633040070533,0.0,0.0,0.0,-0.0116298384964466,60.0,9.62627124786377,0.0,-7.768787924078424e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,299.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,0.0001001922719296,299.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,0.0001055072862072,299.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,7.792731776135042e-05,299.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001055072862072,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0005004811100661,290.05548095703125,294.1499938964844,296.5204772949219,295.76666259765625,297.7115478515625,296.5298767089844,291.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675332741811,1.37610784989306e-08,0.0010675195371732,-0.035089299082756,0.0,0.0,0.0,-0.0116347661241889,60.0,9.6239013671875,0.0,-7.770024978981382e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,299.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001001965647446,299.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001055118045769,299.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,7.793065742589533e-05,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,0.0001055118045769,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.000500502588693,290.060546875,294.1499938964844,296.51397705078125,295.76397705078125,297.7001953125,296.5265197753906,291.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675790254026,1.3766428885730876e-08,0.0010675652883946,-0.0351032949984073,0.0,0.0,0.0,-0.0116374185308814,60.0,9.61898422241211,0.0,-7.770691468067525e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001001974742393,299.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001055127650033,299.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,7.793137046974152e-05,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0001055127650033,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0005005071288906,290.06561279296875,294.1499938964844,296.50634765625,295.7599792480469,297.6889038085937,296.5221252441406,291.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675888042896,1.3767564865929673e-08,0.0010675750672817,-0.0351062677800655,0.0,0.0,0.0,-0.011637981981039,60.0,9.611084938049316,0.0,-7.770832866071943e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,299.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,0.000100195306004,299.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,0.0001055104803526,299.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,7.792968244757503e-05,299.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0001055104803526,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0005004963022656,290.0706787109375,294.1499938964844,296.4975891113281,295.754638671875,297.6776428222656,296.5167541503906,291.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675657540559,1.3764866579890622e-08,0.001067552017048,-0.0350992083549499,0.0,0.0,0.0,-0.0116366446018219,60.0,9.60035514831543,0.0,-7.770496779357927e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,299.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,0.0001001903656288,299.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,0.0001055052780429,299.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,7.792584074195474e-05,299.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0001055052780429,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0005004716222174,290.07574462890625,294.1499938964844,296.48760986328125,295.74786376953125,297.6663818359375,296.5102844238281,291.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675131343305,1.375871327979894e-08,0.0010674993973225,-0.0350831113755703,0.0,0.0,0.0,-0.0116335935890674,60.0,9.58668613433838,0.0,-7.769730814288779e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,299.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,0.0001001829587039,299.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001054974854923,299.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.792007818352431e-05,299.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001054974854923,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0005004346603527,290.0807800292969,294.1499938964844,296.47637939453125,295.7396545410156,297.6551513671875,296.5028076171875,291.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674343211576,1.3749488658731934e-08,0.0010674205841496,-0.0350589826703071,0.0,0.0,0.0,-0.011629020795226,60.0,9.5701322555542,0.0,-7.76858257722779e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001001733980956,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,0.000105487408291,299.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,7.791264215484262e-05,299.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.000105487408291,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0005003868718631,290.0858154296875,294.1499938964844,296.4638671875,295.7299499511719,297.6438903808594,296.4941101074219,291.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673323413357,1.3737570192517978e-08,0.0010673186043277,-0.0350278094410896,0.0,0.0,0.0,-0.0116231124848127,60.0,9.550267219543455,0.0,-7.767098963995522e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,299.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001001620912575,299.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0001054755048244,299.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,7.790385279804468e-05,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001054755048244,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.000500330410432,290.0908508300781,294.1499938964844,296.45001220703125,295.7186889648437,297.63262939453125,296.4843139648437,291.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672119678929,1.3723488123673633e-08,0.0010671982308849,-0.0349909737706184,0.0,0.0,0.0,-0.0116161312907934,60.0,9.527409553527832,0.0,-7.765346765609139e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,299.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001001529162749,299.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0001054658496286,299.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,7.789671508362517e-05,299.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001054658496286,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0005002845427952,290.09588623046875,294.1499938964844,296.4352111816406,295.70587158203125,297.621337890625,296.4732666015625,291.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671141790226,1.3712060820125773e-08,0.0010671004420146,-0.0349610820412635,0.0,0.0,0.0,-0.011610466055572,60.0,9.50121784210205,0.0,-7.763924259052146e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,299.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001001504351734,299.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0001054632302839,299.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,7.78947796788998e-05,299.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001054632302839,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0005002721445634,290.1009216308594,294.1499938964844,296.41998291015625,295.69158935546875,297.6099853515625,296.46124267578125,291.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670876363292,1.3708965518333116e-08,0.0010670740157365,-0.034952986985445,0.0,0.0,0.0,-0.011608931235969,60.0,9.472272872924805,0.0,-7.763539144889364e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,299.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001001546770567,299.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.0001054676977219,299.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,7.789808296365663e-05,299.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,0.0001054676977219,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.000500293332152,290.1059265136719,294.1499938964844,296.404296875,295.6759033203125,297.5986328125,296.4482727050781,291.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671329218894,1.3714255509000852e-08,0.0010671191848814,-0.0349668227136135,0.0,0.0,0.0,-0.0116115538403391,60.0,9.440470695495604,0.0,-7.764197818005415e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001001657583401,299.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001054793683579,299.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.790670497342944e-05,299.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001054793683579,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0005003487458452,290.1109619140625,294.1499938964844,296.38818359375,295.6588439941406,297.58721923828125,296.4345703125,291.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672509670257,1.3728065795248769e-08,0.0010672372300177,-0.0350029468536376,0.0,0.0,0.0,-0.0116183999925851,60.0,9.406331062316896,0.0,-7.765915910340483e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,299.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.0001001837372314,299.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001054983003996,299.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,7.792068208800629e-05,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001054983003996,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0005004385020583,290.115966796875,294.1499938964844,296.37164306640625,295.6404724121094,297.57574462890625,296.42010498046875,291.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674423538148,1.3750461214101506e-08,0.0010674286168068,-0.035061527043581,0.0,0.0,0.0,-0.0116295022889971,60.0,9.369662284851074,0.0,-7.76870336949287e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
