time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726760,299.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001002085991785,299.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0001055244792951,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,7.794002158334479e-05,299.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001055244792951,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0005005627172067,290.1209716796875,294.1499938964844,296.354736328125,295.620849609375,297.5642395019531,296.405029296875,291.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677073150873,1.3781439989202228e-08,0.001067693461664,-0.0351425595581531,0.0,0.0,0.0,-0.0116448597982525,60.0,9.330768585205078,0.0,-7.772560195462574e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,299.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001002403078018,299.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001055578759405,299.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,7.796468707965687e-05,299.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001055578759405,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0005007211002521,290.1259460449219,294.1499938964844,296.3374328613281,295.6000366210937,297.5526428222656,296.389404296875,291.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680451523512,1.3820954158916264e-08,0.0010680312989279,-0.0352459140121936,0.0,0.0,0.0,-0.0116644483059644,60.0,9.289721488952637,0.0,-7.777480703907713e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,299.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001002787903416,299.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001055983957485,299.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,7.7994613093324e-05,299.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,0.0001055983957485,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.0005009133019484,290.1309509277344,294.1499938964844,296.3197631835937,295.5780334472656,297.541015625,296.3732604980469,291.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684551671147,1.3868902470903777e-08,0.0010684413136914,-0.0353713296353817,0.0,0.0,0.0,-0.0116882175207138,60.0,9.246710777282717,0.0,-7.783453526144515e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,299.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0001003239449346,299.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001056459441315,299.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,7.802973414072767e-05,299.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001056459441315,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,0.0005011388566344,290.13592529296875,294.1499938964844,296.3017883300781,295.5549621582031,297.5293273925781,296.3565673828125,291.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689361952245,1.3925163244721261e-08,0.0010689222253859,-0.0355184860527515,0.0,0.0,0.0,-0.0117161087691783,60.0,9.201560974121094,0.0,-7.790464451318257e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,299.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001003756042337,299.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.0001057003464666,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.80699192546308e-05,299.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,0.0001057003464666,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0005013969494029,290.14093017578125,294.1499938964844,296.283447265625,295.5308532714844,297.517578125,296.3394775390625,291.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694866068661,1.3989533975689028e-08,0.0010694726370275,-0.0356868542730808,0.0,0.0,0.0,-0.011748019605875,60.0,9.154640197753906,0.0,-7.798490031518669e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,299.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,0.0001004336154437,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001057614354067,299.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,7.811503746779636e-05,299.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001057614354067,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.000501686707139,290.1459045410156,294.1499938964844,296.26483154296875,295.5057373046875,297.5057373046875,296.3218994140625,291.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701046558097,1.4061817488197905e-08,0.001070090685971,-0.0358759127557277,0.0,0.0,0.0,-0.0117838531732559,60.0,9.105769157409668,0.0,-7.807507529378199e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,299.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.000100497767562,299.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,0.0001058289853972,299.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.816492870915681e-05,299.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001058289853972,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0005020071403123,290.15087890625,294.1499938964844,296.2459411621094,295.47967529296875,297.49383544921875,296.303955078125,291.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707881301641,1.4141743776008298e-08,0.0010707740439102,-0.0360849536955356,0.0,0.0,0.0,-0.0118234753608703,60.0,9.05528736114502,0.0,-7.817484259931008e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,299.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001005678204819,299.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.0001059027636074,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,7.821941835572943e-05,299.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,0.0001059027636074,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,0.0005023570847697,290.1558532714844,294.1499938964844,296.22674560546875,295.4527282714844,297.4818420410156,296.2855529785156,291.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715345852077,1.4229034839274846e-08,0.0010715203825384,-0.0363132581114769,0.0,0.0,0.0,-0.0118667492642998,60.0,9.00302505493164,0.0,-7.82838682766851e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,299.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0001006435268209,299.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.000105982478999,299.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.82782954047434e-05,299.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.000105982478999,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,0.0005027352599427,290.16082763671875,294.1499938964844,296.20733642578125,295.4249572753906,297.46978759765625,296.266845703125,291.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723411105573,1.4323360275625422e-08,0.0010723267914727,-0.036559946835041,0.0,0.0,0.0,-0.0119135100394487,60.0,8.949304580688477,0.0,-7.840177573825714e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,299.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0001007245955406,299.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001060678478097,299.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,7.834134885342792e-05,299.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,0.0001060678478097,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,0.0005031402106396,290.1658020019531,294.1499938964844,296.18768310546875,295.3964233398437,297.4576416015625,296.2477722167969,291.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732049122452,1.4424368366405817e-08,0.0010731904767453,-0.0368241108953952,0.0,0.0,0.0,-0.0119635835289955,60.0,8.893969535827637,0.0,-7.852813155295736e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,299.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.000100810706499,299.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.0001061585280694,299.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,7.840832404326648e-05,299.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,0.0001061585280694,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0005035703652538,290.1707458496094,294.1499938964844,296.16778564453125,295.3671264648437,297.4454040527344,296.2283935546875,291.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741223813965,1.4531664760397689e-08,0.0010741078294813,-0.0371047109365463,0.0,0.0,0.0,-0.0120167741551995,60.0,8.837231636047363,0.0,-7.86624596571528e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,299.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0001009015250019,299.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.0001062541632563,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,7.847896631574258e-05,299.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0001062541632563,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.0005040240357629,290.1757202148437,294.1499938964844,296.147705078125,295.337158203125,297.4330749511719,296.2087097167969,291.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750900255516,1.4644825796494844e-08,0.001075075357221,-0.0374006405472755,0.0,0.0,0.0,-0.0120728723704814,60.0,8.779151916503906,0.0,-7.880426267092845e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,299.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001009966799756,299.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0001063543677446,299.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,7.855297008063644e-05,299.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001063543677446,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0005044993013143,290.1806945800781,294.1499938964844,296.1274719238281,295.3065795898437,297.4206848144531,296.18878173828125,291.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761038865894,1.4763386069205351e-08,0.0010760891018435,-0.037710677832365,0.0,0.0,0.0,-0.0121316481381654,60.0,8.719880104064941,0.0,-7.895296505466831e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,299.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0001010957930702,299.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0001064587340806,299.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,7.863005885155872e-05,299.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001064587340806,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,0.000504994415678,290.1856384277344,294.1499938964844,296.1070556640625,295.2754211425781,297.408203125,296.1685485839844,291.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771598899737,1.4886879284858878e-08,0.0010771449888125,-0.0380336008965969,0.0,0.0,0.0,-0.0121928676962852,60.0,8.659286499023438,0.0,-7.910799837418382e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001011984277283,299.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.000106566818431,299.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,7.870989065850154e-05,299.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.000106566818431,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0005055071087554,290.19061279296875,294.1499938964844,296.08648681640625,295.2437438964844,297.3956298828125,296.14813232421875,291.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782534955069,1.501476631915466e-08,0.0010782384779304,-0.0383680015802383,0.0,0.0,0.0,-0.0122562665492296,60.0,8.597651481628418,0.0,-7.926871603558538e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,299.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,0.0001013042128761,299.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.000106678213342,299.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,7.879216718720272e-05,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.000106678213342,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0005060355179011,290.195556640625,294.1499938964844,296.0657958984375,295.21160888671875,297.3829650878906,296.1274719238281,291.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793806286528,1.5146571996638162e-08,0.0010793653782457,-0.0387126356363296,0.0,0.0,0.0,-0.0123216081410646,60.0,8.53485107421875,0.0,-7.9434521182975e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,299.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001014126391964,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001067923876689,299.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,7.887649553595111e-05,299.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0001067923876689,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0005065771401859,290.2005310058594,294.1499938964844,296.0450134277344,295.1790771484375,297.3702087402344,296.10662841796875,291.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805358178913,1.5281667486988226e-08,0.0010805205674842,-0.0390658639371395,0.0,0.0,0.0,-0.0123885804787278,60.0,8.471149444580078,0.0,-7.960464643019804e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,299.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001015233137877,299.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,0.0001069089412339,299.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,7.896257739048451e-05,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0001069089412339,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0005071299965493,290.2054748535156,294.1499938964844,296.0241394042969,295.1461486816406,297.3573303222656,296.0856018066406,291.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817151051014,1.5419573173858225e-08,0.0010816996218636,-0.0394264198839664,0.0,0.0,0.0,-0.0124569460749626,60.0,8.406425476074219,0.0,-7.977850202678385e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,299.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001016356764012,299.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001070272628567,299.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,7.904996891738847e-05,299.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001070272628567,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0005076912348158,290.2104187011719,294.1499938964844,296.003173828125,295.1129455566406,297.34442138671875,296.0644836425781,291.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829123202711,1.5559574961798717e-08,0.001082896720618,-0.0397924408316612,0.0,0.0,0.0,-0.0125263500958681,60.0,8.3409423828125,0.0,-7.995519268888529e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,299.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001017493123072,299.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.0001071469232556,299.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,7.913835725048557e-05,299.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,0.0001071469232556,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.000508258875925,290.21539306640625,294.1499938964844,295.9821472167969,295.0794677734375,297.33135986328125,296.0431823730469,291.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841230396181,1.5701164812753632e-08,0.0010841073235496,-0.0401625968515872,0.0,0.0,0.0,-0.0125965420156717,60.0,8.274578094482422,0.0,-8.013407892804025e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,299.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.0001018636394292,299.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0001072673185262,299.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,7.92272767284885e-05,299.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.0001072673185262,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0005088299512863,290.2203369140625,294.1499938964844,295.96112060546875,295.0457763671875,297.3182373046875,296.0218200683594,291.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853412095457,1.5843616196775656e-08,0.0010853253770619,-0.0405349880456924,0.0,0.0,0.0,-0.0126671604812145,60.0,8.207521438598633,0.0,-8.031426546040167e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.000101978163002,299.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0001073879102477,299.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,7.931634900160134e-05,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0001073879102477,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,0.0005094020161777,290.22528076171875,294.1499938964844,295.9400329589844,295.0119323730469,297.30499267578125,296.0003662109375,291.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865613585337,1.5986309165327842e-08,0.0010865454096347,-0.0409079939126968,0.0,0.0,0.0,-0.0127378990873694,60.0,8.139827728271484,0.0,-8.049495647810545e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,299.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0001020923446048,299.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001075081527233,299.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,7.940515934024006e-05,299.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001075081527233,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.000509972393047,290.230224609375,294.1499938964844,295.9189758300781,294.9779968261719,297.29168701171875,295.9788818359375,291.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877780150622,1.6128582913665923e-08,0.0010877618333324,-0.0412798933684825,0.0,0.0,0.0,-0.0128084300085902,60.0,8.071634292602539,0.0,-8.067531354072346e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,299.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001022055730572,299.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.0001076273838407,299.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.949322025524452e-05,299.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0001076273838407,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,0.0005105379968881,290.23516845703125,294.1499938964844,295.8979187011719,294.94403076171875,297.2782897949219,295.95733642578125,291.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889844270423,1.626966295020793e-08,0.0010889681288972,-0.0416486486792564,0.0,0.0,0.0,-0.0128783686086535,60.0,8.002851486206055,0.0,-8.085436320470762e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,299.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,0.0001023174263536,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0001077451743185,299.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,7.958021888043731e-05,299.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001077451743185,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0005110967322252,290.2401428222656,294.1499938964844,295.8768920898437,294.9100646972656,297.2648010253906,295.935791015625,291.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901762871071,1.6409034131470435e-08,0.0010901598725467,-0.0420129224658012,0.0,0.0,0.0,-0.0129474606364965,60.0,7.933714866638184,0.0,-8.10314375598864e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,299.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001024271477945,299.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001078607165254,299.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,7.966555858729407e-05,299.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0001078607165254,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0005116448155604,290.2450866699219,294.1499938964844,295.8559265136719,294.8761291503906,297.251220703125,295.9142761230469,291.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913453297689,1.6545749659258036e-08,0.0010913287987932,-0.0423702448606491,0.0,0.0,0.0,-0.0130152367055416,60.0,7.864168643951416,0.0,-8.120532157818161e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,299.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0001025343663059,299.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,0.0001079736321116,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,7.974895561346784e-05,299.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0001079736321116,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0005121803842484,290.2500305175781,294.1499938964844,295.83502197265625,294.8423156738281,297.237548828125,295.89276123046875,291.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924878297373,1.6679351233506168e-08,0.0010924711823463,-0.042719405144453,0.0,0.0,0.0,-0.0130814677104353,60.0,7.794392585754394,0.0,-8.137542550912259e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,299.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0001026382087729,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001080829824786,299.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.982971874298528e-05,299.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,0.0001080829824786,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0005126991309225,290.2549743652344,294.1499938964844,295.814208984375,294.8086853027344,297.22381591796875,295.871337890625,291.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093594240956,1.6808739289331246e-08,0.0010935774771496,-0.0430575422942638,0.0,0.0,0.0,-0.0131456106901168,60.0,7.724378108978271,0.0,-8.154033537266514e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,299.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0001027384714689,299.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001081885566236,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,7.99077024566941e-05,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.0001081885566236,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.000513199949637,290.2599182128906,294.1499938964844,295.7934875488281,294.7752380371094,297.2099914550781,295.8499450683594,291.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946625843644,1.6933666913132583e-08,0.0010946455877274,-0.0433840118348598,0.0,0.0,0.0,-0.0132075427100062,60.0,7.654262542724609,0.0,-8.169972431915087e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,299.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001028341430355,299.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.0001082893068087,299.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,7.998211367521435e-05,299.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001082893068087,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.0005136778345331,290.26483154296875,294.1499938964844,295.7728881835937,294.7420654296875,297.1960754394531,295.82867431640625,291.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956819169223,1.7052872891554216e-08,0.0010956649202853,-0.0436955094337463,0.0,0.0,0.0,-0.0132666369900107,60.0,7.58408260345459,0.0,-8.18519509948601e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,299.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0001029249324346,299.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001083849128917,299.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,8.005272684386e-05,299.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.0001083849128917,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0005141313886269,290.269775390625,294.1499938964844,295.75244140625,294.709228515625,297.1820983886719,295.8075256347656,291.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966493282467,1.716600195322826e-08,0.0010966322151944,-0.0439911223948001,0.0,0.0,0.0,-0.0133227193728089,60.0,7.513927936553955,0.0,-8.199654644158728e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,299.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001030100320349,299.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.0001084745235857,299.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,8.011890895431861e-05,299.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,0.0001084745235857,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0005145564209669,290.27471923828125,294.1499938964844,295.7321472167969,294.6767272949219,297.16802978515625,295.7864990234375,291.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975560871884,1.727203269297206e-08,0.0010975388577207,-0.0442681722342968,0.0,0.0,0.0,-0.0133752832189202,60.0,7.44388484954834,0.0,-8.213218904984387e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,299.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001030892526614,299.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0001085579497157,299.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,8.018052903935313e-05,299.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0001085579497157,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0005149521748535,290.2796325683594,294.1499938964844,295.7120361328125,294.6446533203125,297.1539306640625,295.765625,291.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984002146869,1.7370748395251212e-08,0.001098382868804,-0.0445261038839817,0.0,0.0,0.0,-0.0134242214262485,60.0,7.374027252197266,0.0,-8.225857328625352e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,299.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001031614301609,299.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001086339543689,299.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,8.023667032830417e-05,299.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001086339543689,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.0005153127131052,290.2845764160156,294.1499938964844,295.6921081542969,294.6130676269531,297.13970947265625,295.74493408203125,291.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991693707183,1.7460681789316368e-08,0.00109915190842,-0.0447610802948474,0.0,0.0,0.0,-0.0134688057005405,60.0,7.304479598999023,0.0,-8.237380200171175e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,299.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0001032264990499,299.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,0.0001087024720618,299.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,8.028727461351082e-05,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,0.0001087024720618,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.0005156377446837,290.2894897460937,294.1499938964844,295.67242431640625,294.5820007324219,297.1254577636719,295.7244567871094,291.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998626239597,1.7541754715466595e-08,0.0010998450452461,-0.0449728965759277,0.0,0.0,0.0,-0.0135089959949254,60.0,7.235231876373291,0.0,-8.247774019309875e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,299.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0001032835643854,299.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,0.0001087625714717,299.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,8.033166523091495e-05,299.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001087625714717,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0005159227875992,290.2944030761719,294.1499938964844,295.6529235839844,294.5515441894531,297.11114501953125,295.70416259765625,291.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100470777601,1.7612865832461466e-08,0.0011004531988874,-0.0451586842536926,0.0,0.0,0.0,-0.0135442493483424,60.0,7.166443824768066,0.0,-8.256896677494296e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,299.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001033322041621,299.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001088137869373,299.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.036949293455109e-05,299.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001088137869373,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0005161657463759,290.29931640625,294.1499938964844,295.6336975097656,294.52166748046875,297.0968017578125,295.6841125488281,291.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009890586137,1.7673471575108124e-08,0.0011009713634848,-0.0453170202672481,0.0,0.0,0.0,-0.0135742938145995,60.0,7.098196029663086,0.0,-8.264674988822662e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,299.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.000103371879959,299.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.000108855565486,299.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,8.040035027079284e-05,299.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.000108855565486,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0005163639434613,290.3042297363281,294.1499938964844,295.61474609375,294.49249267578125,297.0823669433594,295.6643371582031,291.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014118790626,1.7722907585948633e-08,0.0011013941839337,-0.0454461723566055,0.0,0.0,0.0,-0.0135988015681505,60.0,7.030568599700928,0.0,-8.271022977623944e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,299.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001034020751831,299.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,0.0001088873614207,299.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,8.042383706197143e-05,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0001088873614207,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0005165147595107,290.30914306640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0679016113281,295.6448059082031,291.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017336510121,1.776052904745029e-08,0.0011017158394679,-0.0455444604158401,0.0,0.0,0.0,-0.0136174522340297,60.0,6.963653564453125,0.0,-8.275855378769847e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
