time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729100,299.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001034222950693,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0001089086508727,299.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,8.043956040637568e-05,299.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0001089086508727,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,0.0005166157498024,290.3140563964844,294.1499938964844,295.5776672363281,294.4364013671875,297.0533752441406,295.6256103515625,291.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019491357728,1.7785721340146665e-08,0.0011019313242286,-0.0456102713942527,0.0,0.0,0.0,-0.0136299422010779,60.0,6.897541046142578,0.0,-8.279091900931237e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,299.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001034320666803,299.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001089189463527,299.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,8.04471637820825e-05,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001089189463527,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.0005166645860299,290.3189392089844,294.1499938964844,295.5596008300781,294.4095764160156,297.0388488769531,295.606689453125,291.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020533274859,1.7797900042637593e-08,0.0011020355159416,-0.0456420890986919,0.0,0.0,0.0,-0.0136359790340065,60.0,6.8323235511779785,0.0,-8.280657226578114e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,299.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001034309461829,299.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001089177676476,299.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,8.04462906671688e-05,299.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0001089177676476,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0005166589980944,290.3238220214844,294.1499938964844,295.5418701171875,294.3836364746094,297.0242614746094,295.5881042480469,291.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102041453123,1.7796507378875503e-08,0.0011020236415788,-0.0456384494900703,0.0,0.0,0.0,-0.0136352889239788,60.0,6.76809549331665,0.0,-8.280478169808705e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,299.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001034185188473,299.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001089046854758,299.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,8.043662819545716e-05,299.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0001089046854758,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0005165969487279,290.3287048339844,294.1499938964844,295.52447509765625,294.358642578125,297.0096435546875,295.56988525390625,291.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019092053174,1.778102465266329e-08,0.0011018913937732,-0.0455980002880096,0.0,0.0,0.0,-0.0136276148259639,60.0,6.704954147338867,0.0,-8.278488650148574e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,299.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001033943990478,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0001088792851078,299.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,8.041786350077018e-05,299.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001088792851078,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0005164764588698,290.33355712890625,294.1499938964844,295.5074768066406,294.33465576171875,296.9949951171875,295.552001953125,291.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016522767022,1.7750970471297478e-08,0.0011016344651579,-0.0455194860696792,0.0,0.0,0.0,-0.0136127155274152,60.0,6.642993450164795,0.0,-8.274627560922455e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,299.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001033582302625,299.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001088411954697,299.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,8.038973464863375e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001088411954697,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0005162957822903,290.33843994140625,294.1499938964844,295.4908447265625,294.31170654296875,296.9803466796875,295.5345153808594,291.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012669419869,1.7705904298281894e-08,0.001101249246858,-0.0454017519950866,0.0,0.0,0.0,-0.0135903749614954,60.0,6.582313060760498,0.0,-8.268839479796952e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,299.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0001033097069012,299.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001087900964193,299.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,8.035199425648898e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001087900964193,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,0.0005160533473826,290.3432922363281,294.1499938964844,295.4746398925781,294.2898254394531,296.9656982421875,295.5174560546875,291.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007499415427,1.7645438887825552e-08,0.0011007323628291,-0.0452437847852706,0.0,0.0,0.0,-0.0135604003444314,60.0,6.523013114929199,0.0,-8.261076800408773e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,299.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001032485379255,299.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0001087256823666,299.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,8.030441676964983e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001087256823666,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0005157478153705,290.3481140136719,294.1499938964844,295.4588623046875,294.26910400390625,296.9510192871094,295.5007629394531,291.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000983649864,1.756922607398792e-08,0.0011000807862728,-0.0450446680188179,0.0,0.0,0.0,-0.0135226184502244,60.0,6.465192794799805,0.0,-8.251297600736508e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,299.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001031745050568,299.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001086477204808,299.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,8.024683484109119e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001086477204808,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,0.0005153780221007,290.3529663085937,294.1499938964844,295.4435119628906,294.2496032714844,296.9363708496094,295.4845275878906,291.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993096511811,1.7476976310604186e-08,0.0010992920724675,-0.0448036529123783,0.0,0.0,0.0,-0.013476887717843,60.0,6.40895414352417,0.0,-8.239468485271574e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,299.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001030874191201,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,0.000108556014311,299.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,8.017910295166075e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,0.000108556014311,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0005149429780431,290.3577880859375,294.1499938964844,295.4286499023437,294.2313232421875,296.92169189453125,295.46875,291.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983818210661,1.736846932942626e-08,0.0010983644751831,-0.0445201508700847,0.0,0.0,0.0,-0.0134230963885784,60.0,6.35439395904541,0.0,-8.225565295560956e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001029871491482,299.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.0001084504256141,299.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,8.010111196199432e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001084504256141,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0005144421011209,290.3625793457031,294.1499938964844,295.41424560546875,294.21435546875,296.90704345703125,295.45343017578125,291.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097313594073,1.7243531047483884e-08,0.0010972962481901,-0.0441936999559402,0.0,0.0,0.0,-0.0133611606433987,60.0,6.3016204833984375,0.0,-8.209571689121732e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,299.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001028736151056,299.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001083308670786,299.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,8.001281094038859e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001083308670786,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,0.0005138749838806,290.3674011230469,294.1499938964844,295.4003295898437,294.19873046875,296.8924255371094,295.4385681152344,291.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961039224639,1.7102069094221406e-08,0.0010960868094116,-0.0438240617513656,0.0,0.0,0.0,-0.0132910320535302,60.0,6.250734329223633,0.0,-8.19148127106928e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,299.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0001027468024403,299.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001081973314285,299.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,7.991417805897072e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001081973314285,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0005132415681146,290.3721618652344,294.1499938964844,295.3869323730469,294.1845397949219,296.8778076171875,295.4242248535156,291.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947529226541,1.6944060376999914e-08,0.0010947359260171,-0.0434111692011356,0.0,0.0,0.0,-0.0132127022370696,60.0,6.201841354370117,0.0,-8.171298304660014e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,299.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001026067620841,299.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001080498550436,299.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,7.98052569734864e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0001080498550436,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,0.0005125420284457,290.376953125,294.1499938964844,295.3740539550781,294.1717529296875,296.8632507324219,295.4103698730469,291.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932608274742,1.6769565291951952e-08,0.0010932440636679,-0.0429551675915718,0.0,0.0,0.0,-0.0131261982023715,60.0,6.155038833618164,0.0,-8.149039132376856e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,299.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0001024536031764,299.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001078885761671,299.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,7.968613499542698e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0001078885761671,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0005117769469507,290.3817138671875,294.1499938964844,295.3617553710937,294.1605224609375,296.8487243652344,295.3970642089844,291.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916290339082,1.6578734829408862e-08,0.0010916125029325,-0.0424564480781555,0.0,0.0,0.0,-0.0130315963178873,60.0,6.110452175140381,0.0,-8.124730044301033e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,299.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0001022875512717,299.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001077137203537,299.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.955698674777523e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001077137203537,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,0.0005109474877826,290.3864440917969,294.1499938964844,295.3500061035156,294.1508178710937,296.8342590332031,295.38427734375,291.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898598702624,1.6371831890182875e-08,0.001089843455702,-0.041915688663721,0.0,0.0,0.0,-0.0129290269687771,60.0,6.068161010742188,0.0,-8.098415094082156e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,299.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001021117786876,299.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,0.000107528619992,299.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,7.942027150420472e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.000107528619992,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0005100694834254,290.39117431640625,294.1499938964844,295.3385925292969,294.14215087890625,296.81982421875,295.3720397949219,291.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879870969802,1.615281775002586e-08,0.0010879709152504,-0.0413432344794273,0.0,0.0,0.0,-0.0128204524517059,60.0,6.028130531311035,0.0,-8.070605161947243e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,299.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001019299088511,299.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001073371095117,299.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,7.927881961222738e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001073371095117,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0005091610364615,290.3958740234375,294.1499938964844,295.3273010253906,294.1340026855469,296.8054504394531,295.3601989746094,291.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860493639484,1.5926216789807768e-08,0.0010860334150493,-0.0407509095966815,0.0,0.0,0.0,-0.0127081181854009,60.0,5.989742755889893,0.0,-8.041882892939611e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,299.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0001017424656311,299.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0001071397127816,299.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,7.913302397355437e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0001071397127816,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0005082246498204,290.40057373046875,294.1499938964844,295.3161315917969,294.1263427734375,296.7911376953125,295.34869384765625,291.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840521426871,1.5692656063492905e-08,0.0010840364266186,-0.0401403494179248,0.0,0.0,0.0,-0.012592333368957,60.0,5.952667236328125,-0.0,-8.012332131102087e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,299.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001015499874483,299.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001069370264303,299.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.898332114564255e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.0001069370264303,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0005072632338851,290.4052734375,294.1499938964844,295.3050537109375,294.119140625,296.77685546875,295.3374328613281,291.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820013703778,1.5452833679319156e-08,0.0010819860035553,-0.0395133756101131,0.0,0.0,0.0,-0.0124734435230493,60.0,5.916621208190918,-0.0,-7.982045957533046e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,299.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001013529981719,299.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,0.0001067295888788,299.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.883011130616069e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0001067295888788,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0005062792333774,290.409912109375,294.1499938964844,295.2940673828125,294.11236572265625,296.7626647949219,295.326416015625,291.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799026349559,1.5207392678462384e-08,0.0010798873845487,-0.0388716608285903,0.0,0.0,0.0,-0.0123517690226435,60.0,5.88156270980835,-0.0,-7.951108926818051e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,299.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,0.0001011520726024,299.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0001065180040313,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,7.867383828852326e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001065180040313,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0005052755586802,290.4145812988281,294.1499938964844,295.2832336425781,294.1060485839844,296.74853515625,295.3155822753906,291.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777617571875,1.4957043603658352e-08,0.0010777468560263,-0.0382170677185058,0.0,0.0,0.0,-0.0122276609763503,60.0,5.847415447235107,-0.0,-7.91961483059822e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,299.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001009477418847,299.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.0001063028394128,299.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,7.851490954635665e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001063028394128,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.0005042548873461,290.419189453125,294.1499938964844,295.2724914550781,294.10015869140625,296.73443603515625,295.304931640625,291.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075584674254,1.4702451700543406e-08,0.0010755700059235,-0.0375513322651386,0.0,0.0,0.0,-0.0121014500036835,60.0,5.814155101776123,-0.0,-7.887651776172788e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,299.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,0.0001007405517157,299.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001060846552718,299.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,7.835376163711771e-05,299.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001060846552718,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,0.0005032198969274,290.423828125,294.1499938964844,295.2618408203125,294.0946655273437,296.7204284667969,295.29443359375,291.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733770905062,1.4444295537430209e-08,0.0010733626550063,-0.0368762239813804,0.0,0.0,0.0,-0.0119734713807702,60.0,5.781751155853272,-0.0,-7.855306449755518e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,299.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001005310114123,299.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001058639973052,299.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,7.819078746251762e-05,299.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.0001058639973052,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0005021732067689,290.42840576171875,294.1499938964844,295.2513122558594,294.0895690917969,296.7064514160156,295.2840881347656,291.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711444774642,1.4183211050067257e-08,0.0010711302747949,-0.0361934080719947,0.0,0.0,0.0,-0.011844040825963,60.0,5.7502121925354,-0.0,-7.822662695389226e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,299.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0001003196593956,299.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001056414257618,299.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,7.802640175214037e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001056414257618,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0005011174362152,290.4330139160156,294.1499938964844,295.2408752441406,294.0848693847656,296.69256591796875,295.2738647460937,291.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688925394788,1.3919871477696688e-08,0.0010688786860555,-0.0355046465992927,0.0,0.0,0.0,-0.0117134936153888,60.0,5.719516277313232,-0.0,-7.789805067659472e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,299.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0001001069904305,299.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001054174863384,299.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.786099013173953e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001054174863384,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0005000551464036,290.43756103515625,294.1499938964844,295.2305603027344,294.0805053710937,296.6787414550781,295.2637634277344,291.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666266316547,1.365489943339071e-08,0.0010666130110621,-0.0348115637898445,0.0,0.0,0.0,-0.0115821361541748,60.0,5.6896586418151855,-0.0,-7.756813147352659e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,299.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,9.989350655814631e-05,299.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001051926738,299.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,7.769495277898386e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,0.0001051926738,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.000498988723848,290.4421081542969,294.1499938964844,295.2203674316406,294.0765075683594,296.6649475097656,295.2538146972656,291.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643519926816,1.3388905095723658e-08,0.0010643386049196,-0.0341157540678978,0.0,0.0,0.0,-0.0114502720534801,60.0,5.660623073577881,-0.0,-7.723764383626985e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,299.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,9.967967343982308e-05,299.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001049674974638,299.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,7.752863893983886e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001049674974638,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0004979206132702,290.4466552734375,294.1499938964844,295.2102355957031,294.0728454589844,296.6512451171875,295.2440185546875,291.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620737448334,1.3122482656058313e-08,0.0010620605899021,-0.0334187783300876,0.0,0.0,0.0,-0.0113181946799159,60.0,5.632411003112793,-0.0,-7.690733383469708e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,299.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,9.946595673682168e-05,299.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001047424375428,299.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,7.736240513622761e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001047424375428,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0004968530265614,290.451171875,294.1499938964844,295.20025634765625,294.06951904296875,296.6376037597656,295.2343139648437,291.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597965447232,1.2856194331334336e-08,0.0010597837390378,-0.0327221043407917,0.0,0.0,0.0,-0.0111861852928996,60.0,5.604987144470215,-0.0,-7.657789780068924e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,299.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,9.925277117872612e-05,299.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0001045179451466,299.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,7.71966006141156e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0001045179451466,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0004957881756126,290.4556579589844,294.1499938964844,295.1903686523437,294.0664978027344,296.6240234375,295.2247314453125,291.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057525165379,1.2590579245852496e-08,0.0010575125925242,-0.0320271477103233,0.0,0.0,0.0,-0.0110545083880424,60.0,5.578405857086182,-0.0,-7.624999653899067e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,299.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.904058970278128e-05,299.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001042945077642,299.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.703156734351069e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0001042945077642,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0004947282141074,290.46014404296875,294.1499938964844,295.1805725097656,294.0637512207031,296.6105041503906,295.2153015136719,291.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552643798291,1.2326209386515076e-08,0.001055252039805,-0.0313353985548019,0.0,0.0,0.0,-0.0109234498813748,60.0,5.552624702453613,-0.0,-7.59243263814824e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,299.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,9.882968879537656e-05,299.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.00010407242371,299.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,7.686753815505654e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.00010407242371,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0004936747718602,290.464599609375,294.1499938964844,295.1708984375,294.0613098144531,296.5970764160156,295.2059936523437,291.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530172148719,1.2063441801046793e-08,0.0010530052240937,-0.0306478030979633,0.0,0.0,0.0,-0.0107931848615407,60.0,5.527649879455566,-0.0,-7.560132786466056e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,299.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,9.862048318609597e-05,299.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.0001038521149894,299.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,7.670481863897294e-05,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,0.0001038521149894,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0004926297115162,290.46905517578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5837097167969,295.19677734375,291.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507882107049,1.180278008661162e-08,0.001050776336342,-0.0299656745046377,0.0,0.0,0.0,-0.0106639638543128,60.0,5.503272533416748,-0.0,-7.528159073899587e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,299.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.841333667282016e-05,299.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001036339817801,299.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,7.654370710952207e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001036339817801,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0004915950121358,290.4734802246094,294.1499938964844,295.15185546875,294.05718994140625,296.5704040527344,295.1877136230469,291.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485810926184,1.1544694977771996e-08,0.0010485695675015,-0.0292902495712041,0.0,0.0,0.0,-0.0105360206216573,60.0,5.479841232299805,-0.0,-7.496568343867693e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,299.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,9.820833656704052e-05,299.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001034181113936,299.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,7.638426177436486e-05,299.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001034181113936,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0004905709647573,290.4778747558594,294.1499938964844,295.1424865722656,294.0555114746094,296.5571594238281,295.1787414550781,291.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463967919349,1.1289277068726733e-08,0.0010463854996487,-0.0286217611283063,0.0,0.0,0.0,-0.0104093989357352,60.0,5.4570183753967285,-0.0,-7.465369122883203e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,299.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,9.800616680877285e-05,299.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001032052168739,299.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.622702105436474e-05,299.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.0001032052168739,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0004895611200481,290.4822692871094,294.1499938964844,295.1332092285156,294.0540466308594,296.5439758300781,295.169921875,291.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442427592352,1.1037389668899776e-08,0.0010442316997796,-0.0279624816030263,0.0,0.0,0.0,-0.0102845281362533,60.0,5.434934139251709,-0.0,-7.434665150185539e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,299.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,9.780663822311908e-05,299.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001029951017699,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,7.607183215441182e-05,299.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0001029951017699,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0004885644302703,290.4866638183594,294.1499938964844,295.1240539550781,294.05279541015625,296.5308532714844,295.1611633300781,291.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421167826279,1.0788791193760972e-08,0.001042105956003,-0.027311772108078,0.0,0.0,0.0,-0.010161287151277,60.0,5.413434028625488,-0.0,-7.404423740808852e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,299.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.761035471456124e-05,299.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.000102788406366,299.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,7.591916801175103e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.000102788406366,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.000487583951326,290.4909973144531,294.1499938964844,295.1150207519531,294.0517272949219,296.517822265625,295.1525573730469,291.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400253813713,1.0544234818610221e-08,0.0010400149039924,-0.0266716107726097,0.0,0.0,0.0,-0.0100400503724813,60.0,5.392735481262207,-0.0,-7.374734423137852e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
