time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731440,299.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,9.741722897160798e-05,299.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,0.0001025850360747,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,7.576895586680621e-05,299.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0001025850360747,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0004866192466579,290.495361328125,294.1499938964844,295.1060485839844,294.05084228515625,296.5048522949219,295.1440734863281,291.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037967740558,1.030361751475084e-08,0.0010379573795944,-0.0260417275130748,0.0,0.0,0.0,-0.0099207665771245,60.0,5.372633934020996,-0.0,-7.345581565232352e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,9.722741378936917e-05,299.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001023851509671,299.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26220703125,0.0,0.0,7.562131941085681e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0001023851509671,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0004856710729654,290.49969482421875,294.1499938964844,295.0971984863281,294.0501403808594,296.4919128417969,295.1356506347656,291.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359451407566,1.0067119582402029e-08,0.0010359351290389,-0.0254225991666317,0.0,0.0,0.0,-0.0098035242408514,60.0,5.353111267089844,-0.0,-7.316983641203478e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,299.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,9.704160038381816e-05,299.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.000102189478639,299.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,7.54768043407239e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.000102189478639,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0004847428936045,290.5039978027344,294.1499938964844,295.0884704589844,294.0495910644531,296.47906494140625,295.1273803710937,291.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339653817936,9.835613212771932e-09,0.0010339556029066,-0.0248165093362331,0.0,0.0,0.0,-0.0096887564286589,60.0,5.334268569946289,-0.0,-7.28904367974792e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,299.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,9.685960685601458e-05,299.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,0.0001019978299154,299.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,7.533525058533996e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001019978299154,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0004838338063564,290.50830078125,294.1499938964844,295.079833984375,294.0491943359375,296.4662780761719,295.11920166015625,291.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032026251778,9.608866591293008e-09,0.0010320167057216,-0.0242228563874959,0.0,0.0,0.0,-0.0095763485878705,60.0,5.315943241119385,-0.0,-7.261729706442567e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,299.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,9.66823208727874e-05,299.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.000101811143395,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,7.519736391259357e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.000101811143395,299.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0004829482350032,290.5125732421875,294.1499938964844,295.0712890625,294.04888916015625,296.4535217285156,295.11114501953125,291.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.387985500097784e-09,0.0010301279835402,-0.0236445348709821,0.0,0.0,0.0,-0.0094668483361601,60.0,5.298224449157715,-0.0,-7.235171040065326e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,299.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,9.650908759795128e-05,299.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,0.0001016287205857,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,7.506262772949412e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001016287205857,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0004820828908123,290.516845703125,294.1499938964844,295.0628356933594,294.0487365722656,296.4408569335937,295.1031799316406,291.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282915318384,9.172152815040135e-09,0.001028282335028,-0.0230794083327054,0.0,0.0,0.0,-0.0093598505482077,60.0,5.281050205230713,-0.0,-7.20926678354772e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,299.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.634122397983448e-05,299.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.0001014519439195,299.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.49320606701076e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001014519439195,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.0004812443512491,290.5211181640625,294.1499938964844,295.05450439453125,294.0486755371094,296.4282531738281,295.0953063964844,291.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265029268339,8.963005448947571e-09,0.0010264939628541,-0.0225317664444446,0.0,0.0,0.0,-0.0092561673372983,60.0,5.264462947845459,-0.0,-7.18420949397114e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,299.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,9.617779141990468e-05,299.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.000101279845694,299.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,7.480494969058782e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.000101279845694,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0004804279888048,290.5253601074219,294.1499938964844,295.0462646484375,294.0486755371094,296.41571044921875,295.0875549316406,291.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759389658052896e-09,0.0010247528553009,-0.0219985879957675,0.0,0.0,0.0,-0.0091552259400486,60.0,5.248358249664307,-0.0,-7.159856352245697e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,299.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,9.60203615250066e-05,299.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.0001011140629998,299.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,7.468250259989873e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001011140629998,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0004796415742021,290.5295715332031,294.1499938964844,295.0381164550781,294.0487670898437,296.4031982421875,295.0799255371094,291.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230841580778,8.563243447667901e-09,0.001023075543344,-0.0214849524199962,0.0,0.0,0.0,-0.0090579884126782,60.0,5.232823848724365,-0.0,-7.136436153132308e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,299.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.58672899287194e-05,299.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0001009528714348,299.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,7.456344610545784e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001009528714348,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004788769583683,290.5338134765625,294.1499938964844,295.03009033203125,294.0489196777344,296.3907775878906,295.0723571777344,291.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021453179419,8.372530224676211e-09,0.0010214447975158,-0.0209855288267135,0.0,0.0,0.0,-0.008963443338871,60.0,5.217711925506592,-0.0,-7.113700917216192e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,299.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,9.572116687195376e-05,299.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0001007989994832,299.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,7.44497956475243e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001007989994832,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0004781470634043,290.5379943847656,294.1499938964844,295.02215576171875,294.04913330078125,296.37841796875,295.0649108886719,291.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198962409049,8.190481182168696e-09,0.0010198880918323,-0.0205087773501873,0.0,0.0,0.0,-0.0088731935247778,60.0,5.2031731605529785,-0.0,-7.092032205946452e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,299.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,9.557908197166398e-05,299.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001006493766908,299.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,7.433928840328008e-05,299.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001006493766908,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0004774373082909,290.54217529296875,294.1499938964844,295.0143127441406,294.0493469238281,296.3660888671875,295.0575256347656,291.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183822596445,8.013459229516684e-09,0.0010183743434026,-0.0200451798737049,0.0,0.0,0.0,-0.0087854359298944,60.0,5.1889967918396,-0.0,-7.070993746083333e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,299.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,9.544369822833688e-05,299.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0001005068115773,299.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,7.423399074468762e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.0001005068115773,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0004767610516864,290.5463562011719,294.1499938964844,295.006591796875,294.0495910644531,296.3538513183594,295.0502624511719,291.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169397573918,7.844785265831433e-09,0.0010169319575652,-0.0196034312248229,0.0,0.0,0.0,-0.0087018171325325,60.0,5.175312042236328,-0.0,-7.050976336131498e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,299.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,9.531358227832244e-05,299.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001003697907435,299.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,7.413278945023194e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001003697907435,299.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0004761110758408,290.550537109375,294.1499938964844,294.9989624023437,294.04986572265625,296.3416442871094,295.0430908203125,291.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155533673241,7.682675828846186e-09,0.0010155456839129,-0.0191788654774427,0.0,0.0,0.0,-0.0086214523762464,60.0,5.161971092224121,-0.0,-7.031765392184752e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,299.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,9.519012382952496e-05,299.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001002397839329,299.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,7.403676136163995e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0001002397839329,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0004754943947773,290.5546875,294.1499938964844,294.9914245605469,294.05010986328125,296.3294982910156,295.0360107421875,291.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142379906028,7.528860201944099e-09,0.0010142304236069,-0.0187760107219219,0.0,0.0,0.0,-0.0085451984778046,60.0,5.1490631103515625,-0.0,-7.013560576751844e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,299.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,9.507156937615946e-05,299.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.0001001149430521,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,7.39445531507954e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001001149430521,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,0.0004749021900352,290.5588073730469,294.1499938964844,294.9839782714844,294.0503234863281,296.31744384765625,295.02899169921875,291.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129747679457,7.381157463015597e-09,0.0010129674337804,-0.0183891579508781,0.0,0.0,0.0,-0.0084719760343432,60.0,5.136505603790283,-0.0,-6.996101831191481e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,299.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.49599052546546e-05,299.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,9.999735630117355e-05,299.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,7.38577073207125e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.999735630117355e-05,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,0.0004743444151245,290.5629272460937,294.1499938964844,294.97662353515625,294.0505065917969,296.305419921875,295.0220642089844,291.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117850033566,7.242038524424288e-09,0.0010117777856066,-0.0180247817188501,0.0,0.0,0.0,-0.0084030088037252,60.0,5.124324321746826,-0.0,-6.979677635854388e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,299.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,9.485350165050475e-05,299.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,9.988529927795752e-05,299.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.377494330285117e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,9.988529927795752e-05,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.000473812862765,290.5670471191406,294.1499938964844,294.9693908691406,294.0506286621094,296.2934265136719,295.0152282714844,291.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010651118122,7.1094650166969595e-09,0.0010106440167874,-0.0176775399595499,0.0,0.0,0.0,-0.0083372863009572,60.0,5.112425327301025,-0.0,-6.964044274582194e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,299.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,9.47540029301308e-05,299.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.97805327642709e-05,299.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,7.369755621766672e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,9.97805327642709e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0004733158857561,290.5711669921875,294.1499938964844,294.9622497558594,294.0507202148437,296.2815246582031,295.0084533691406,291.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095910402014,6.98550906008677e-09,0.0010095840552821,-0.0173528641462326,0.0,0.0,0.0,-0.0082758357748389,60.0,5.100855827331543,-0.0,-6.949442621362324e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,299.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,9.465935727348553e-05,299.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418273925781,0.0,0.0,9.96808594209142e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,7.362394535448402e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.96808594209142e-05,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0004728430940303,290.57525634765625,294.1499938964844,294.9552001953125,294.0507202148437,296.2696533203125,295.00177001953125,291.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085825342684,6.8675900521952835e-09,0.0010085756657645,-0.0170439984649419,0.0,0.0,0.0,-0.0082173775881528,60.0,5.089547157287598,-0.0,-6.935566432275665e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,299.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,9.457171836402269e-05,299.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,9.95885711745359e-05,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,7.355577690759674e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.95885711745359e-05,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0004724052851088,290.579345703125,294.1499938964844,294.9482421875,294.0506286621094,296.25787353515625,294.9951477050781,291.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076487669721,6.758398729544979e-09,0.0010076420148834,-0.0167579874396324,0.0,0.0,0.0,-0.008163247257471,60.0,5.0785017013549805,-0.0,-6.922729767211423e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,299.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,9.448940545553342e-05,299.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,9.950189269147812e-05,299.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,7.349175575654954e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,9.950189269147812e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0004719941352959,290.5834045410156,294.1499938964844,294.94140625,294.0504150390625,296.2461242675781,294.9886169433594,291.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067716939374,6.6558492051171925e-09,0.0010067650582641,-0.0164893679320812,0.0,0.0,0.0,-0.0081124082207679,60.0,5.067665576934815,-0.0,-6.910684646754818e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,9.441383008379488e-05,299.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35479736328125,0.0,0.0,9.94223082670942e-05,299.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,7.343298057094216e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,9.94223082670942e-05,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004716166295111,290.58746337890625,294.1499938964844,294.93463134765625,294.05010986328125,296.23443603515625,294.9821472167969,291.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059664491564,6.561692966755572e-09,0.0010059599298983,-0.0162427332252264,0.0,0.0,0.0,-0.0080657312646508,60.0,5.05705451965332,-0.0,-6.899634286128278e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,9.434373350813984e-05,299.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,9.93484936770983e-05,299.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.359375,0.0,0.0,7.337846182053909e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.93484936770983e-05,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.0004712664813268,290.5915222167969,294.1499938964844,294.927978515625,294.0496826171875,296.2227783203125,294.9757080078125,291.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052195284515,6.474365044084607e-09,0.0010052131256088,-0.0160139817744493,0.0,0.0,0.0,-0.0080224387347698,60.0,5.046583652496338,-0.0,-6.889393944220501e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.428147313883528e-05,299.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,9.928293729899452e-05,299.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,7.33300403226167e-05,299.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,9.928293729899452e-05,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0004709555068984,290.5955505371094,294.1499938964844,294.9214172363281,294.0491027832031,296.2112121582031,294.9693908691406,291.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045561939477,6.396800866781405e-09,0.001004549791105,-0.015810802578926,0.0,0.0,0.0,-0.007983986288309,60.0,5.036293983459473,-0.0,-6.880303971001922e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,9.42223414313048e-05,299.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,9.922066237777472e-05,299.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.328404171857983e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,9.922066237777472e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0004706601030193,290.5995788574219,294.1499938964844,294.9149475097656,294.04833984375,296.1996765136719,294.96307373046875,291.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003926154226,6.323127799134909e-09,0.0010039197513833,-0.0156178148463368,0.0,0.0,0.0,-0.0079474635422229,60.0,5.026115894317627,-0.0,-6.871676561104324e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,9.41713951760903e-05,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,9.916700946632771e-05,299.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,7.324441685341299e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,9.916700946632771e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0004704056191258,290.6036071777344,294.1499938964844,294.9085693359375,294.0474548339844,296.1882019042969,294.95684814453125,291.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003383193165,6.259655016549459e-09,0.001003377023153,-0.0154515467584133,0.0,0.0,0.0,-0.0079159969463944,60.0,5.016036987304688,-0.0,-6.864247126259215e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,299.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.412504732608797e-05,299.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,9.91182096186094e-05,299.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,7.320837175939232e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,9.91182096186094e-05,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,0.0004701740981545,290.6076354980469,294.1499938964844,294.9022827148437,294.0463562011719,296.1767578125,294.9506530761719,291.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028894757851,6.201916757930803e-09,0.0010028831893578,-0.0153002981096506,0.0,0.0,0.0,-0.0078873736783862,60.0,5.0060248374938965,-0.0,-6.85749270701308e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,299.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,9.408622281625868e-05,299.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,9.90773260127753e-05,299.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,7.317816925933585e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,9.90773260127753e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0004699801502283,290.61163330078125,294.1499938964844,294.8961181640625,294.0450744628906,296.1653747558594,294.94451904296875,291.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024757357314,6.153543896658675e-09,0.0010024695657193,-0.0151735823601484,0.0,0.0,0.0,-0.0078633921220898,60.0,4.996060848236084,-0.0,-6.85183678683643e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,299.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,9.405231685377656e-05,299.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.904161561280488e-05,299.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,7.315180118894204e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.904161561280488e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0004698107950389,290.6156311035156,294.1499938964844,294.8900146484375,294.0435791015625,296.154052734375,294.9384460449219,291.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021143825724,6.111303463285367e-09,0.0010021083289757,-0.0150629300624132,0.0,0.0,0.0,-0.0078424522653222,60.0,4.986121654510498,-0.0,-6.846899225365632e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,299.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,9.402530849911273e-05,299.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,9.901317389449105e-05,299.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,7.31307954993099e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.901317389449105e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,0.0004696758696809,290.61962890625,294.1499938964844,294.884033203125,294.0418395996094,296.1427917480469,294.9324035644531,291.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018266038969,6.077655712033447e-09,0.0010018205503001,-0.0149747868999838,0.0,0.0,0.0,-0.0078257713466882,60.0,4.976172924041748,-0.0,-6.842967792408673e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,299.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.400399721926078e-05,299.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,9.899074211716652e-05,299.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,7.311422086786479e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,9.899074211716652e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0004695694369729,290.62359619140625,294.1499938964844,294.87811279296875,294.0398864746094,296.1315612792969,294.9263916015625,291.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015995940193,6.0511111676930796e-09,0.0010015935404226,-0.0149052506312727,0.0,0.0,0.0,-0.0078126117587089,60.0,4.966198921203613,-0.0,-6.839866983909816e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,299.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,9.398900147061796e-05,299.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.897494601318611e-05,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,7.310255750780925e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.897494601318611e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,0.0004694945237133,290.6275634765625,294.1499938964844,294.872314453125,294.0376892089844,296.1203918457031,294.9204406738281,291.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014397557824,6.032426114188638e-09,0.0010014337021857,-0.0148563031107187,0.0,0.0,0.0,-0.0078033483587205,60.0,4.956166744232178,-0.0,-6.837684907168295e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,299.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,9.398002293892203e-05,299.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,9.896548726828767e-05,299.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,7.309557258849964e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,9.896548726828767e-05,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0004694496747106,290.63153076171875,294.1499938964844,294.8665771484375,294.03521728515625,296.1092529296875,294.9144897460937,291.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013440623879,6.021237286546466e-09,0.0010013380087912,-0.014826993457973,0.0,0.0,0.0,-0.0077978014014661,60.0,4.946053504943848,-0.0,-6.836378219077234e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,299.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,9.397690882906318e-05,299.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.89622130873613e-05,299.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,7.309314969461411e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.89622130873613e-05,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0004694341332651,290.635498046875,294.1499938964844,294.8609619140625,294.032470703125,296.0981750488281,294.9086303710937,291.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013108840212,6.017365272725783e-09,0.0010013048304244,-0.0148168494924902,0.0,0.0,0.0,-0.0077958814799785,60.0,4.93583869934082,-0.0,-6.835926313897289e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,299.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,9.398050315212458e-05,299.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,9.896599658532068e-05,299.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,7.309594366233796e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.896599658532068e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.0004694520612247,290.6394348144531,294.1499938964844,294.8554382324219,294.0294494628906,296.087158203125,294.9027709960937,291.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013490682467,6.021841691961072e-09,0.0010013431310653,-0.0148285767063498,0.0,0.0,0.0,-0.0077981008216738,60.0,4.925482749938965,-0.0,-6.836448562808074e-08,0.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,299.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.050000000745058,9.398991824127734e-05,299.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.050000000745058,9.89759137155488e-05,299.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.050000000745058,7.310327055165544e-05,299.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.050000000745058,9.89759137155488e-05,299.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.050000000745058,0.0004694991221185,290.64337158203125,284.95001220703125,294.8500061035156,294.0260925292969,296.076171875,294.8969421386719,291.5068664550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014494182541,6.033578525688199e-09,0.0010014433646574,-0.0148593224585056,0.0,0.0,0.0,-0.0078039192594587,60.0,4.914980411529541,-0.0,-6.837819199745354e-08,1.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,299.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.6358833312988281,0.050000000745058,0.040835402905941,299.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.6358833312988281,0.050000000745058,0.0430016480386257,299.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.6358833312988281,0.050000000745058,0.0317608676850795,299.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.6358833312988281,0.050000000745058,0.0430016480386257,299.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.6358833312988281,0.050000000745058,0.2039812952280044,291.3139038085937,284.95001220703125,294.8446960449219,294.0226745605469,298.0932312011719,298.7029113769531,291.64813232421875,1.0,0.1097102388739585,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4350685477256775,2.3767533718910285e-07,0.4350683093070984,-0.1176413744688034,0.0,0.0,0.0,10.183950424194336,60.0,1147.2274169921875,0.0,12.276923179626465,1.0,283.1436462402344,283.3173828125,297.6029968261719,297.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.730594660033742e-21,-1.865297330016871e-21,-1.865297128068479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
