time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733720,299.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02911376953125,0.6331946849822998,0.050000000745058,0.0452292114496231,299.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02911376953125,0.6331946849822998,0.050000000745058,0.0476285405457019,299.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0291442871094,0.6331946849822998,0.050000000745058,0.0351782776415348,299.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02911376953125,0.6331946849822998,0.050000000745058,0.0476285405457019,299.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02911376953125,0.6331946849822998,0.050000000745058,0.2259292751550674,292.1220397949219,284.95001220703125,294.83953857421875,294.01934814453125,298.3548889160156,299.6017150878906,292.318359375,1.0,0.1211040765047073,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4819232821464538,3.5046588209297624e-07,0.4819229245185852,-0.129107728600502,1.0,1.0,0.0,12.464378356933594,60.0,11693.869140625,0.0,16.68114471435547,1.0,283.1494445800781,292.1561889648437,297.5152282714844,298.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,1695.4490966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.014698751270771,1.0,0.0,0.0,0.7440433502197266,0.7440588474273682,1.4374401757777377e-07,3.99544358253479,3.995432138442993,1.1437204193498474e-05,0.0,0.0,-0.0,6148.95263671875,0.0,16.33711051940918,1800.9869384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,299.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.6021469831466675,0.050000000745058,0.0455194786190986,299.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.6021469831466675,0.050000000745058,0.0479342006146907,299.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.6021469831466675,0.050000000745058,0.0354040376842021,299.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.6021469831466675,0.050000000745058,0.0479342006146907,299.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.6021469831466675,0.050000000745058,0.2273792177438736,290.8264465332031,284.95001220703125,294.8345947265625,294.01617431640625,298.3390808105469,299.6170959472656,289.5906677246094,1.0,0.1314087510108947,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.4850136041641235,9.31916986246506e-07,0.4850126802921295,-0.1298123598098755,1.0,1.0,0.0,15.975677490234377,60.0,17750.990234375,0.0,19.983884811401367,1.0,283.1499938964844,289.5378723144531,298.69696044921875,299.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,1729.5565185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.236350804567337,1.0,0.0,0.0,0.8758779168128967,0.8758798837661743,5.3799073640448114e-08,4.261558532714844,4.26154899597168,9.823133950703776e-06,0.0,0.0,-0.0,6169.396484375,0.0,20.79842567443848,1894.8380126953125,0.0,0.0,0.2245040982961654,1.0,0.0,3.0,1.0,0.0
17733840,299.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.5844873189926147,0.050000000745058,0.0456082485616207,299.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.5844873189926147,0.050000000745058,0.04802767932415,299.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.5844873189926147,0.050000000745058,0.0354730822145938,299.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.5844873189926147,0.050000000745058,0.04802767932415,299.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.5844873189926147,0.050000000745058,0.2278226464986801,288.6125793457031,284.95001220703125,294.82977294921875,294.0130920410156,298.31304931640625,299.58416748046875,287.71563720703125,1.0,0.141267329454422,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859266281127929,4.774264652951388e-06,0.4859218597412109,-0.1299298703670501,1.0,1.0,0.0,18.22476959228516,60.0,17637.298828125,0.0,23.343400955200195,1.0,283.1499938964844,287.4837341308594,298.80816650390625,300.33349609375,293.1499938964844,293.1499938964844,283.1499938964844,2897.0283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337061941623688,1.0,0.0,0.0,1.1337056159973145,1.133707880973816,8.589867661612517e-08,4.265787601470947,4.265777587890625,9.787095223146023e-06,0.0,0.0,-0.0,6014.63916015625,0.0,44.6107063293457,1895.41845703125,0.0,339.6905822753906,0.2896844744682312,1.0,0.0,3.0,1.0,0.0
17733900,299.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.7666433453559875,0.050000000745058,5.468076051329263e-05,299.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.7666433453559875,0.050000000745058,5.758147744927555e-05,299.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.7666433453559875,0.050000000745058,4.252948201610707e-05,299.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.7666433453559875,0.050000000745058,5.758147744927555e-05,299.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.7666433453559875,0.050000000745058,0.0002731417189352,287.5636901855469,284.95001220703125,294.8251647949219,294.0101318359375,298.2587890625,299.47711181640625,285.97723388671875,1.0,0.1581241935491562,1.0,0.0,0.0,1.0,-0.0005013613263145,8.73128738021478e-05,0.0004140484670642,-0.0151081131771206,1.0,1.0,0.0,-0.1201469376683235,60.0,10683.92578125,-0.0,0.0390393324196338,1.0,283.1499938964844,285.7500305175781,298.28814697265625,299.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,4367.54638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379382967948914,1.0,0.0,0.0,1.392011284828186,1.3920146226882937,1.292999343149859e-07,4.265920639038086,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,5644.12109375,0.0,82.56471252441406,1895.4366455078125,0.0,638.0934448242188,0.3499343991279602,1.0,0.0,3.0,1.0,0.0
17733960,299.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274475097656,0.9689382910728456,0.050000000745058,2.7340456654201265e-05,299.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274780273437,0.9689382910728456,0.050000000745058,2.8790818760171533e-05,299.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.9689382910728456,0.050000000745058,2.1264799215714447e-05,299.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274475097656,0.9689382910728456,0.050000000745058,2.8790818760171533e-05,299.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274169921875,0.9689382910728456,0.050000000745058,0.0001365712378174,287.5658264160156,284.95001220703125,294.8207092285156,294.0072937011719,298.25469970703125,298.89031982421875,284.2926940917969,1.0,0.1727901697158813,1.0,0.0,0.0,1.0,-0.0002090739581035,0.000104539678432,0.0001045342796714,-0.0152866439893841,1.0,1.0,0.0,-0.1257410943508148,60.0,4868.8447265625,-0.0,0.0233807563781738,1.0,283.1499938964844,284.1032409667969,297.54449462890625,298.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,5877.39501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555799126625061,1.0,0.0,0.0,1.6147913932800293,1.614795804023743,1.7399098339865304e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2650.236083984375,0.0,128.8885498046875,1895.4371337890625,0.0,711.1988525390625,0.4069129228591919,1.0,0.0,3.0,1.0,0.0
17734020,299.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72998046875,0.9196988344192504,0.050000000745058,3.150820339214988e-05,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72998046875,0.9196988344192504,0.050000000745058,3.317965456517413e-05,299.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300720214844,0.9196988344192504,0.050000000745058,2.450637839501724e-05,299.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.9196988344192504,0.050000000745058,3.317965456517413e-05,299.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298583984375,0.9196988344192504,0.050000000745058,0.0001573899935465,287.5680236816406,284.95001220703125,294.81640625,294.00457763671875,298.2489624023437,298.37042236328125,283.5872802734375,1.0,0.1874555498361587,1.0,0.0,0.0,1.0,-0.000246401381446,0.0001232036447618,0.0001231977366842,-0.0155183086171746,1.0,1.0,0.0,-0.1272933632135391,60.0,2024.8812255859373,-0.0,0.031770072877407,1.0,283.1499938964844,283.48760986328125,296.8265075683594,297.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,7597.79345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009205341339111,1.0,0.0,0.0,1.8359791040420528,1.835984826087952,2.249203987503279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1044.610107421875,0.0,189.4386138916016,1895.4371337890625,0.0,509.75390625,0.4579472839832306,1.0,0.0,3.0,1.0,0.0
17734080,299.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7327575683594,0.8781141638755798,0.050000000745058,3.596286114770919e-05,299.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7327575683594,0.8781141638755798,0.050000000745058,3.78706245101057e-05,299.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.8781141638755798,0.050000000745058,2.797111483232584e-05,299.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.732666015625,0.8781141638755798,0.050000000745058,3.78706245101057e-05,299.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325744628906,0.8781141638755798,0.050000000745058,0.0001796419383026,287.5699768066406,284.95001220703125,294.81231689453125,294.0019836425781,298.2412414550781,297.90997314453125,283.30914306640625,1.0,0.2021214067935943,1.0,0.0,0.0,1.0,-0.000286802474875,0.000143404235132,0.0001433982397429,-0.0157895777374506,1.0,1.0,0.0,-0.1291487962007522,60.0,793.9257202148438,-0.0,0.0422234795987606,1.0,283.1499938964844,283.2673645019531,296.3005065917969,296.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,9200.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028778076171875,1.0,0.0,0.0,2.020374059677124,2.020380973815918,2.723685383898556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,393.3045043945313,0.0,252.4415740966797,1895.4371337890625,0.0,280.7608642578125,0.5054715871810913,1.0,0.0,3.0,1.0,0.0
17734140,299.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73565673828125,0.8434020280838013,0.050000000745058,4.0706145227886736e-05,299.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73565673828125,0.8434020280838013,0.050000000745058,4.286553303245455e-05,299.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7358703613281,0.8434020280838013,0.050000000745058,3.166033638990484e-05,299.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7355651855469,0.8434020280838013,0.050000000745058,4.286553303245455e-05,299.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353820800781,0.8434020280838013,0.050000000745058,0.0002033356286119,287.5714416503906,284.95001220703125,294.808349609375,293.99951171875,298.2315979003906,297.5020751953125,283.2036437988281,1.0,0.2167878448963165,1.0,0.0,0.0,1.0,-0.0003302774275653,0.0001651417696848,0.0001651356433285,-0.0161028448492288,1.0,1.0,0.0,-0.1313273757696151,60.0,300.5596008300781,-0.0,0.0550551824271678,1.0,283.1499938964844,283.19000244140625,295.97857666015625,296.20318603515625,293.1499938964844,293.1499938964844,283.1499938964844,10938.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828872501850128,1.0,0.0,0.0,2.2029051780700684,2.202913522720337,3.2380609127358184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,144.6637420654297,0.0,327.2301025390625,1895.4371337890625,0.0,35.268836975097656,0.5470125079154968,1.0,0.0,3.0,1.0,0.0
17734200,299.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384948730469,0.8135621547698975,0.050000000745058,4.573813930619508e-05,299.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384948730469,0.8135621547698975,0.050000000745058,4.816446380573325e-05,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7387390136719,0.8135621547698975,0.050000000745058,3.557411037036218e-05,299.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.8135621547698975,0.050000000745058,4.816446380573325e-05,299.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.8135621547698975,0.050000000745058,0.0002284714864799,287.572021484375,284.95001220703125,294.8045959472656,293.99713134765625,298.2201843261719,297.14080810546875,283.16461181640625,1.0,0.2314549386501312,1.0,0.0,0.0,1.0,-0.000376826908905,0.0001884165831143,0.0001884103112388,-0.0164604522287845,1.0,1.0,0.0,-0.1338487863540649,60.0,111.79039001464844,-0.0,0.070600152015686,1.0,283.1499938964844,283.1636962890625,295.91607666015625,296.0,293.1499938964844,293.1499938964844,283.1499938964844,12451.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1731396317481994,1.0,0.0,0.0,2.3503806591033936,2.3503901958465576,3.686122340695874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,52.77840042114258,0.0,397.4482116699219,1895.4371337890625,0.0,0.0,0.5855268239974976,1.0,0.0,3.0,1.0,0.0
17734260,299.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409973144531,0.7842530012130737,0.050000000745058,5.105893069412559e-05,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409973144531,0.7842530012130737,0.050000000745058,5.376751141739078e-05,299.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413024902344,0.7842530012130737,0.050000000745058,3.971250043832697e-05,299.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.7842530012130737,0.050000000745058,5.376751141739078e-05,299.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405700683594,0.7842530012130737,0.050000000745058,0.0002550499339122,287.571533203125,284.95001220703125,294.8009948730469,293.9949035644531,298.20709228515625,296.821044921875,283.1502990722656,1.0,0.2461227774620056,1.0,0.0,0.0,1.0,-0.0004264516755938,0.0002132290537701,0.0002132226363755,-0.016864662989974,1.0,1.0,0.0,-0.1367319971323013,60.0,42.56486129760742,-0.0,0.0892155766487121,1.0,283.1499938964844,283.1548156738281,295.7947692871094,295.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,14065.9033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472028143703937,1.0,0.0,0.0,2.498088359832764,2.4980990886688232,4.163982794125332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.58878898620605,0.0,477.1880187988281,1895.4371337890625,0.0,0.0,0.6185802221298218,1.0,0.0,3.0,1.0,0.0
17734320,299.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74285888671875,0.7578573226928711,0.050000000745058,5.666861761710607e-05,299.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7428283691406,0.7578573226928711,0.050000000745058,5.967478500679135e-05,299.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74322509765625,0.7578573226928711,0.050000000745058,4.407559390529059e-05,299.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426147460937,0.7578573226928711,0.050000000745058,5.967478500679135e-05,299.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.7578573226928711,0.050000000745058,0.0002830714802257,287.5698547363281,284.95001220703125,294.7975769042969,293.9927673339844,298.19244384765625,296.5382385253906,283.1449890136719,1.0,0.2607914507389068,1.0,0.0,0.0,1.0,-0.0004791526589542,0.0002395796182099,0.0002395730261923,-0.0173176098614931,1.0,1.0,0.0,-0.1399949043989181,80.0,18.207725524902344,-0.0,0.1112809777259826,1.0,283.1499938964844,283.1518859863281,295.6756286621094,295.7410888671875,293.1499938964844,293.1499938964844,283.1499938964844,15400.8212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6139419078826904,2.6139535903930664,4.559163642170461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.04613208770752,0.0,546.706298828125,1895.4371337890625,0.0,0.0,0.6494201421737671,1.0,0.0,3.0,1.0,0.0
17734380,299.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431335449219,0.7177643179893494,0.050000000745058,6.771942571504042e-05,299.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.7177643179893494,0.050000000745058,7.131182064767927e-05,299.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7435302734375,0.7177643179893494,0.050000000745058,5.267066444503144e-05,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74285888671875,0.7177643179893494,0.050000000745058,7.131182064767927e-05,299.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7425537109375,0.7177643179893494,0.050000000745058,0.0003382725699339,287.56707763671875,284.95001220703125,294.7943420410156,293.9907531738281,298.1762390136719,296.2888488769531,283.1414489746094,1.0,0.2791194319725036,1.0,0.0,0.0,1.0,-0.0005469522438943,0.0002734794979915,0.000273472716799,-0.0177845247089862,1.0,1.0,0.0,-0.1430035531520843,80.0,9.028556823730469,-0.0,0.1518417745828628,1.0,283.1499938964844,283.15087890625,295.5629577636719,295.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,16836.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.733034610748291,2.7330474853515625,4.984063934898586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.909492254257202,0.0,624.887451171875,1895.4371337890625,0.0,0.0,0.6755318641662598,1.0,0.0,3.0,1.0,0.0
17734440,299.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412414550781,0.681635856628418,0.050000000745058,7.902914512669668e-05,299.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.681635856628418,0.2600603997707367,8.322149369632825e-05,299.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.681635856628418,0.2783061265945434,6.146711530163884e-05,299.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.681635856628418,0.2506057024002075,8.322149369632825e-05,299.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406311035156,0.681635856628418,0.050000000745058,0.000394766946556,287.56329345703125,284.95001220703125,294.7912902832031,293.9888610839844,298.15826416015625,296.06939697265625,283.1387023925781,1.0,0.2998872995376587,1.0,0.0,0.0,1.0,-0.0006307395524345,0.000315373239573,0.0003153662837576,-0.0183103997260332,1.0,1.0,0.0,-0.1464263349771499,100.0,5.620157241821289,-0.0,0.2044104039669037,1.0,283.1499938964844,283.1505126953125,295.4573974609375,295.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,17972.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.823747396469116,2.823761224746704,5.32040928646893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.361168384552002,0.0,689.1982421875,1895.4371337890625,0.0,0.0,0.7002946734428406,1.0,0.0,3.0,1.0,0.0
17734500,299.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.6478145718574524,0.2769305109977722,9.242795204045252e-05,299.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371520996094,0.6478145718574524,0.2757622599601745,9.733108163345604e-05,299.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7375793457031,0.6478145718574524,0.2955459952354431,7.188841118477285e-05,299.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369079589844,0.6478145718574524,0.2659858167171478,9.733108163345604e-05,299.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.6478145718574524,0.2522676587104797,0.0004616967635229,287.55859375,284.95001220703125,294.78839111328125,293.9870910644531,298.1378479003906,295.8768005371094,283.1361083984375,1.0,0.3230951130390167,1.0,0.0,0.0,1.0,-0.0007316042901948,0.0003658057248685,0.0003657985653262,-0.0188819468021392,1.0,1.0,0.0,-0.150043323636055,100.0,4.410014152526856,-0.0,0.2773924171924591,1.0,283.1499938964844,283.150390625,295.3587646484375,295.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,19227.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.920708656311035,2.9207231998443604,5.692064064533042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.81793212890625,0.0,762.6607055664062,1895.4371337890625,0.0,0.0,0.7210538387298584,1.0,0.0,3.0,1.0,0.0
17734560,299.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.6186804175376892,0.2930466830730438,0.000108196043584,299.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.6186804175376892,0.2914395034313202,0.0001139356463681,299.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.6186804175376892,0.3127718865871429,8.415248157689348e-05,299.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.6186804175376892,0.2813381254673004,0.0001139356463681,299.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73126220703125,0.6186804175376892,0.2666984796524048,0.0005404616240411,287.5527038574219,284.95001220703125,294.7856750488281,293.9854431152344,298.1142578125,295.70831298828125,283.1333312988281,1.0,0.3487429320812225,1.0,0.0,0.0,1.0,-0.000851938908454,0.0004259731795173,0.0004259657580405,-0.0194990206509828,1.0,1.0,0.0,-0.1538275182247162,120.0,4.065549850463867,-0.0,0.3782668709754944,1.0,283.1499938964844,283.1503601074219,295.26678466796875,295.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,20183.3671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.99240779876709,2.9924232959747314,5.974958412480191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.661923050880432,0.0,820.2176513671875,1895.4371337890625,0.0,0.0,0.7412332892417908,1.0,0.0,3.0,1.0,0.0
17734620,299.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.5882501006126404,0.3091298341751098,0.0001266409381059,299.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.5882501006126404,0.3070931434631347,0.0001333590043941,299.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.5882501006126404,0.3299875259399414,9.849850175669415e-05,299.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.5882501006126404,0.2966655194759369,0.0001333590043941,299.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7246398925781,0.5882501006126404,0.2810983657836914,0.0006325976573862,287.54522705078125,284.95001220703125,294.7831420898437,293.9839172363281,298.08697509765625,295.5614929199219,283.1302490234375,1.0,0.3768307566642761,1.0,0.0,0.0,1.0,-0.0009943899931386,0.0004971988382749,0.0004971911548636,-0.0201609097421169,1.0,1.0,0.0,-0.1577446609735489,120.0,4.141980171203613,-0.0,0.5169985294342041,1.0,283.1499938964844,283.1503295898437,295.1810302734375,295.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,21284.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0729305744171143,3.072946786880493,6.300845143414335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.6822469234466553,0.0,888.2293090820312,1895.4371337890625,0.0,0.0,0.7580244541168213,1.0,0.0,3.0,1.0,0.0
17734680,299.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.5583201050758362,0.3251851499080658,0.0001478127087466,299.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.5583201050758362,0.3227242827415466,0.0001556538918521,299.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71734619140625,0.5583201050758362,0.3471963107585907,0.0001149654344771,299.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7167053222656,0.5583201050758362,0.3119705319404602,0.0001556538918521,299.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71636962890625,0.5583201050758362,0.2954707443714142,0.0007383550400845,287.5357666015625,284.95001220703125,294.7807922363281,293.98248291015625,298.0553283691406,295.4340515136719,283.1267395019531,1.0,0.4073584973812103,1.0,0.0,0.0,1.0,-0.0011618591379374,0.0005809335270896,0.0005809256108477,-0.0208662785589694,1.0,1.0,0.0,-0.1617687940597534,140.0,4.520739555358887,-0.0,0.7053802609443665,1.0,283.1499938964844,283.1503601074219,295.10107421875,295.1434936523437,293.1499938964844,293.1499938964844,283.1499938964844,22092.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.130720615386963,3.130737543106079,6.540063282045594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.8254095315933228,0.0,939.2904052734376,1895.4371337890625,0.0,0.0,0.7748576998710632,1.0,0.0,3.0,1.0,0.0
17734740,299.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.531396210193634,0.3412165343761444,0.000172883606865,299.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70654296875,0.531396210193634,0.3383339643478393,0.0001820547622628,299.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.531396210193634,0.3644012212753296,0.0001344650372629,299.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.531396210193634,0.3272553086280823,0.0001820547622628,299.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.531396210193634,0.3098186254501343,0.0008635894046165,287.5237121582031,284.95001220703125,294.7785949707031,293.9811706542969,298.01873779296875,295.3240051269531,283.1228332519531,1.0,0.4403263330459595,1.0,0.0,0.0,1.0,-0.0013575030025094,0.0006787556339986,0.0006787473685108,-0.0216130577027797,1.0,1.0,0.0,-0.1658029407262802,140.0,5.185715198516846,-0.0,0.9644402265548706,1.0,283.1499938964844,283.1504211425781,295.0265197753906,295.0661315917969,293.1499938964844,293.1499938964844,283.1499938964844,23071.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.199349880218506,3.19936752319336,6.829938570263039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.0756564140319824,0.0,1002.42578125,1895.4371337890625,0.0,0.0,0.7887821197509766,1.0,0.0,3.0,1.0,0.0
17734800,299.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69354248046875,0.5112242698669434,0.3572270572185516,0.0002012829791055,299.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6935119628906,0.5112242698669434,0.3539230823516845,0.0002119606651831,299.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.5112242698669434,0.3816049993038177,0.0001565534184919,299.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932983398437,0.5112242698669434,0.3425218462944031,0.0002119606651831,299.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929626464844,0.5112242698669434,0.324144572019577,0.0010054501472041,287.50836181640625,284.95001220703125,294.776611328125,293.9800109863281,297.9765014648437,295.2294006347656,283.1184387207031,1.0,0.4757341146469116,1.0,0.0,0.0,1.0,-0.0015847327886149,0.0007923706434667,0.0007923620869405,-0.022398468106985,1.0,1.0,0.0,-0.169842317700386,160.0,6.180944442749023,-0.0,1.3115750551223757,1.0,283.1499938964844,283.1504821777344,294.95703125,294.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,23766.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2471868991851807,3.2472052574157715,7.035710041236598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.453214406967163,0.0,1048.06689453125,1895.4371337890625,0.0,0.0,0.8032229542732239,1.0,0.0,3.0,1.0,0.0
17734860,299.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771545410156,0.4969183802604675,0.3732190132141113,0.0002340608480153,299.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771240234375,0.4969183802604675,0.3694925010204315,0.0002464773424435,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775207519531,0.4969183802604675,0.3988099992275238,0.0001820473262341,299.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.4969183802604675,0.3577716946601867,0.0002464773424435,299.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.4969183802604675,0.3384507894515991,0.0011691823601722,287.4888000488281,284.95001220703125,294.7747802734375,293.9789123535156,297.9278869628906,295.1485900878906,283.113525390625,1.0,0.5135819315910339,1.0,0.0,0.0,1.0,-0.0018472144147381,0.0009236116311512,0.0009236027835868,-0.0232202988117933,1.0,1.0,0.0,-0.1737935692071914,160.0,7.553783416748047,-0.0,1.7789199352264404,1.0,283.1499938964844,283.15057373046875,294.89227294921875,294.9268798828125,293.1499938964844,293.1499938964844,283.1499938964844,24655.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.307346820831299,3.307365655899048,7.298822310985997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.9677412509918213,0.0,1107.40478515625,1895.4371337890625,0.0,0.0,0.8151072859764099,1.0,0.0,3.0,1.0,0.0
17734920,299.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.4837575256824493,0.3891941606998443,0.0002711653360165,299.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.4837575256824493,0.3850429356098175,0.0002855501661542,299.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.4837575256824493,0.4160183668136596,0.0002109063789248,299.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65625,0.4837575256824493,0.3730062544345855,0.0002855501661542,299.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65594482421875,0.4837575256824493,0.3527390956878662,0.0013545270776376,287.4638977050781,284.95001220703125,294.77313232421875,293.9779663085937,297.8721618652344,295.0799255371094,283.10809326171875,1.0,0.5538696646690369,1.0,0.0,0.0,1.0,-0.0021488680504262,0.0010744385654106,0.0010744293686002,-0.0240769851952791,1.0,1.0,0.0,-0.1776304692029953,180.0,9.382513046264648,-0.0,2.399217367172241,1.0,283.1499938964844,283.15069580078125,294.8319396972656,294.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,25267.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3481428623199463,3.348162174224853,7.479994224013353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6557445526123047,0.0,1148.8917236328125,1895.4371337890625,0.0,0.0,0.8278566598892212,1.0,0.0,3.0,1.0,0.0
17734980,299.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305847167969,0.4687688648700714,0.4051538109779358,0.0003134598664473,299.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.4687688648700714,0.4005750119686126,0.0003300883399788,299.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309509277344,0.4687688648700714,0.4332319498062134,0.0002438021183479,299.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303405761719,0.4687688648700714,0.388226568698883,0.0003300883399788,299.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.4687688648700714,0.3670109808444977,0.0015657969051972,287.4322814941406,284.95001220703125,294.7716979980469,293.9771423339844,297.8086242675781,295.0220031738281,283.10205078125,1.0,0.5965973138809204,1.0,0.0,0.0,1.0,-0.0024938685819506,0.0012469390640035,0.0012469296343624,-0.0249664895236492,1.0,1.0,0.0,-0.1812697052955627,180.0,11.734984397888184,-0.0,3.2213377952575684,1.0,283.1499938964844,283.1508483886719,294.7757568359375,294.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,26091.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.402313232421875,3.4023332595825195,7.723993462604994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.53287935256958,0.0,1205.563720703125,1895.4371337890625,0.0,0.0,0.8382982611656189,1.0,0.0,3.0,1.0,0.0
17735040,299.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.4497086703777313,0.4210988879203796,0.0003610624698922,299.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.4497086703777313,0.4160892963409424,0.000380216166377,299.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984191894531,0.4497086703777313,0.4504520297050476,0.0002808263525366,299.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978088378906,0.4497086703777313,0.4034334719181061,0.000380216166377,299.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.4497086703777313,0.381267637014389,0.001803581835702,287.3923034667969,284.95001220703125,294.7704162597656,293.9764099121094,297.736572265625,294.973388671875,283.09539794921875,1.0,0.6417647004127502,1.0,0.0,0.0,1.0,-0.0028866447973996,0.0014433274045586,0.0014433175092563,-0.0258862022310495,1.0,1.0,0.0,-0.1846644878387451,200.0,14.708847999572754,-0.0,4.298886775970459,1.0,283.1499938964844,283.1510314941406,294.7235107421875,294.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,26644.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4381463527679443,3.438166618347168,7.88754789482482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.644682884216309,0.0,1244.0572509765625,1895.4371337890625,0.0,0.0,0.8498557209968567,1.0,0.0,3.0,1.0,0.0
17735100,299.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.4325007796287536,0.4370299279689789,0.0004134380433242,299.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5573425292969,0.4325007796287536,0.4315861761569977,0.0004353701660875,299.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577392578125,0.4325007796287536,0.4676578938961029,0.0003215629258193,299.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55712890625,0.4325007796287536,0.4186275899410248,0.0004353701660875,299.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5568542480469,0.4325007796287536,0.3955097198486328,0.0020652087405323,287.34197998046875,284.95001220703125,294.7693176269531,293.9757995605469,297.6553955078125,294.93292236328125,283.0881042480469,1.0,0.6893719434738159,1.0,0.0,0.0,1.0,-0.0033318831119686,0.0016659466782584,0.0016659364337101,-0.0268328636884689,1.0,1.0,0.0,-0.1877986341714859,200.0,18.39169883728028,-0.0,5.6876068115234375,1.0,283.1499938964844,283.1512756347656,294.6749572753906,294.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,27423.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4880802631378174,3.4881012439727783,8.118321375150117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.012226581573486,0.0,1299.052734375,1895.4371337890625,0.0,0.0,0.8592768311500549,1.0,0.0,3.0,1.0,0.0
17735160,299.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067138671875,0.4163962006568908,0.452947050333023,0.0004768952494487,299.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066833496094,0.4163962006568908,0.4470658004283905,0.0005021936958655,299.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.4163962006568908,0.4847986996173858,0.000370918540284,299.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065002441406,0.4163962006568908,0.4338091611862182,0.0005021936958655,299.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5061950683594,0.4163962006568908,0.4097360372543335,0.0023821906652301,287.27899169921875,284.95001220703125,294.7684020996094,293.9753112792969,297.56451416015625,294.8994445800781,283.0801086425781,1.0,0.7394205927848816,1.0,0.0,0.0,1.0,-0.0038345281500369,0.0019172693137079,0.0019172588363289,-0.0278025902807712,1.0,1.0,0.0,-0.1902604699134826,220.0,22.902189254760746,-0.0,7.55906867980957,1.0,283.1499938964844,283.1515808105469,294.6298828125,294.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,27934.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.520413398742676,3.520434856414795,8.269526574622432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.689496040344238,0.0,1335.513916015625,1895.4371337890625,0.0,0.0,0.8699930310249329,1.0,0.0,3.0,1.0,0.0
17735220,299.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.444091796875,0.4032906591892242,0.4688497483730316,0.000542149413377,299.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.444091796875,0.4032906591892242,0.4625280201435089,0.0005709094111807,299.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444274902344,0.4032906591892242,0.5018905997276306,0.0004216717497911,299.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.4032906591892242,0.4489780962467193,0.0005709094111807,299.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.4032906591892242,0.4239451289176941,0.0027081484440714,287.200927734375,284.95001220703125,294.7676696777344,293.9749450683594,297.463623046875,294.8719787597656,283.0714111328125,1.0,0.7919069528579712,1.0,0.0,0.0,1.0,-0.0043997522443532,0.002199881710112,0.0021998707670718,-0.0287900082767009,1.0,1.0,0.0,-0.1925117373466491,220.0,28.321685791015625,-0.0,9.872900009155272,1.0,283.1499938964844,283.15191650390625,294.5881652832031,294.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,28683.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.567312717437744,3.567334651947021,8.491328458148928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.697128295898438,0.0,1389.6038818359375,1895.4371337890625,0.0,0.0,0.8786815404891968,1.0,0.0,3.0,1.0,0.0
17735280,299.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669738769531,0.3892341256141662,0.4847370386123657,0.0006160985794849,299.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.366943359375,0.3892341256141662,0.4779724478721618,0.0006487814825959,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672790527344,0.3892341256141662,0.5189461708068848,0.0004791877872776,299.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.3892341256141662,0.4641338884830475,0.0006487814825959,299.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.3892341256141662,0.4381360709667206,0.0030775400809943,287.10467529296875,284.95001220703125,294.7671203613281,293.9747009277344,297.3525085449219,294.8495788574219,283.0619201660156,1.0,0.8468325734138489,1.0,0.0,0.0,1.0,-0.005033005028963,0.0025165081024169,0.0025164966937154,-0.0297895576804876,1.0,1.0,0.0,-0.1940910071134567,240.0,34.794883728027344,-0.0,12.85302734375,1.0,283.1499938964844,283.15234375,294.5495910644531,294.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,29164.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5971133708953857,3.5971357822418213,8.633791708234639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.097331047058104,0.0,1424.7213134765625,1895.4371337890625,0.0,0.0,0.8887889981269836,1.0,0.0,3.0,1.0,0.0
17735340,299.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730712890625,0.3736439347267151,0.5006080269813538,0.0006996492156758,299.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730712890625,0.3736439347267151,0.4933985769748688,0.0007367643411271,299.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733764648437,0.3736439347267151,0.535973072052002,0.0005441716057248,299.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728881835937,0.3736439347267151,0.4792759716510772,0.0007367643411271,299.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.3736439347267151,0.4523083567619324,0.0034948927350342,286.9877014160156,284.95001220703125,294.7667541503906,293.9745483398437,297.23114013671875,294.8315124511719,283.0516357421875,1.0,0.9041973352432252,1.0,0.0,0.0,1.0,-0.0057399841025471,0.0028699978720396,0.0028699862305074,-0.0307946559041738,1.0,1.0,0.0,-0.1948680430650711,240.0,42.450042724609375,-0.0,16.673297882080078,1.0,283.1499938964844,283.1528015136719,294.5140380859375,294.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,29894.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.64180588722229,3.641828775405884,8.84966596004233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.925111770629885,0.0,1478.488525390625,1895.4371337890625,0.0,0.0,0.8969437479972839,1.0,0.0,3.0,1.0,0.0
17735400,299.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.3614523708820343,0.5164613127708435,0.0007906777900643,299.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.3614523708820343,0.5088057518005371,0.0008326218230649,299.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.3614523708820343,0.5529752373695374,0.000614971620962,299.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.3614523708820343,0.4944034814834595,0.0008326218230649,299.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.3614523708820343,0.4664614796638489,0.003949599340558,286.8464660644531,284.95001220703125,294.7666015625,293.9745178222656,297.0998229980469,294.8170471191406,283.0405578613281,1.0,0.9640009999275208,1.0,0.0,0.0,1.0,-0.0065266438759863,0.0032633279915899,0.0032633158843964,-0.0317967049777507,1.0,1.0,0.0,-0.1948669850826263,260.0,51.42117691040039,-0.0,21.46352767944336,1.0,283.1499938964844,283.1533508300781,294.4814147949219,294.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,30354.865234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6697640419006334,3.669787168502808,8.98606515420397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.24312210083008,0.0,1512.8017578125,1895.4371337890625,0.0,0.0,0.9066081047058104,1.0,0.0,3.0,1.0,0.0
17735460,299.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.3783824443817138,0.5323084592819214,0.0006722165271639,299.59375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.3783824443817138,0.5242005586624146,0.000707876344677,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.3783824443817138,0.5699647068977356,0.000522835063748,299.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.3783824443817138,0.5095236897468567,0.000707876344677,299.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.3783824443817138,0.4805991649627685,0.003357860725373,286.69110107421875,284.95001220703125,294.7666015625,293.974609375,296.96002197265625,294.805419921875,283.0689697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689719952642,0.0035689587239176,-0.0345054939389228,1.0,1.0,0.0,-0.2218283265829086,260.0,101.15668487548828,-0.0,19.98447227478028,1.0,283.1499938964844,283.1554260253906,294.4516296386719,294.471923828125,293.1499938964844,293.1499938964844,283.1499938964844,31071.044921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.71280288696289,3.712826728820801,9.198078032568446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.311752319335938,0.0,1566.655029296875,1895.4371337890625,0.0,0.0,0.9143614768981934,1.0,0.0,3.0,1.0,0.0
17735520,299.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.3787836730480194,0.5481812953948975,0.0006699977675452,299.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.3787836730480194,0.5396045446395874,0.0007055398891679,299.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.3787836730480194,0.5869680643081665,0.0005211093812249,299.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.3787836730480194,0.5246607065200806,0.0007055398891679,299.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92449951171875,0.3787836730480194,0.4947380423545837,0.0033467775210738,286.5585327148437,284.95001220703125,294.76678466796875,293.97479248046875,296.824462890625,294.7958679199219,283.12847900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388259530067,0.003569419728592,0.003569405991584,-0.0359591804444789,1.0,1.0,0.0,-0.2341545522212982,280.0,181.3628692626953,-0.0,19.920879364013672,1.0,283.1499938964844,283.1612243652344,294.4278869628906,294.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,31517.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.739372968673706,3.7393970489501953,9.330198054158244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.35694122314453,0.0,1600.5308837890625,1895.4371337890625,0.0,0.0,0.9236921668052672,1.0,0.0,3.0,1.0,0.0
17735580,299.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.3787814974784851,0.5640512704849243,0.0006700102239847,299.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.3787814974784851,0.555001437664032,0.0007055530440993,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.3787814974784851,0.6039640307426453,0.0005211191019043,299.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81756591796875,0.3787814974784851,0.5397966504096985,0.0007055530440993,299.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.3787814974784851,0.5088694095611572,0.0033468399196863,286.4295349121094,284.95001220703125,294.7671813964844,293.9751281738281,296.6972961425781,294.7884826660156,283.14453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388739161193,0.0035694441758096,0.0035694297403097,-0.0374041050672531,1.0,1.0,0.0,-0.2462854385375976,280.0,205.8729705810547,-0.0,19.92122459411621,1.0,283.1499938964844,283.16290283203125,294.410400390625,294.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,32225.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.781147956848145,3.781172513961792,9.539829761706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.01715087890625,0.0,1654.774169921875,1895.4371337890625,0.0,0.0,0.9311376810073853,1.0,0.0,3.0,1.0,0.0
