time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,299.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.3787806034088135,0.5799188017845154,0.0006700157537125,299.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.3787806034088135,0.5703915357589722,0.0007055588648654,299.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71246337890625,0.3787806034088135,0.6209539771080017,0.0005211233510635,299.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.3787806034088135,0.5549317002296448,0.0007055588648654,299.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.3787806034088135,0.5229936242103577,0.0033468673937022,286.3042297363281,284.95001220703125,294.7677307128906,293.9755554199219,296.5780334472656,294.78289794921875,283.14874267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138927001506,0.0035694709513336,0.003569456283003,-0.038854107260704,1.0,1.0,0.0,-0.2584611177444458,300.0,213.08346557617188,-0.0,19.921375274658203,1.0,283.1499938964844,283.1633605957031,294.3957824707031,294.41949462890625,293.1499938964844,293.1499938964844,283.1499938964844,32661.349609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.806633234024048,3.8066582679748535,9.668862048783922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,79.09552764892578,0.0,1688.4605712890625,1895.4371337890625,0.0,0.0,0.9402070045471193,1.0,0.0,3.0,1.0,0.0
17735700,299.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.3787797093391418,0.5957842469215393,0.0006700211670249,299.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.3787797093391418,0.5857754945755005,0.0007055645692162,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086730957031,0.3787797093391418,0.6379390358924866,0.0005211276002228,299.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082763671875,0.3787797093391418,0.5700661540031433,0.0007055645692162,299.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60809326171875,0.3787797093391418,0.5371112823486328,0.0033468946348875,286.1825561523437,284.95001220703125,294.7684936523437,293.9761047363281,296.4661560058594,294.7788391113281,283.14996337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389800868928,0.0035694977268576,0.0035694823600351,-0.0402996055781841,1.0,1.0,0.0,-0.270600825548172,300.0,215.44346618652344,-0.0,19.92152404785156,1.0,283.1499938964844,283.16339111328125,294.38262939453125,294.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,33364.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8473987579345694,3.847424268722534,9.877060165308649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,80.08509063720703,0.0,1743.289306640625,1895.4371337890625,0.0,0.0,0.9474064111709596,1.0,0.0,3.0,1.0,0.0
17735760,299.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.3787788450717926,0.6116481423377991,0.0006700264639221,299.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.3787788450717926,0.6011538505554199,0.000705570098944,299.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.3787788450717926,0.6549199223518372,0.000521131674759,299.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.3787788450717926,0.5852004289627075,0.000705570098944,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061340332031,0.3787788450717926,0.5512229800224304,0.0033469207119196,286.0646057128906,284.95001220703125,294.7694396972656,293.97674560546875,296.3612976074219,294.7760314941406,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390327066183,0.003569524269551,0.0035695084370672,-0.0417305342853069,1.0,1.0,0.0,-0.2826200425624847,320.0,216.1036376953125,-0.0,19.921667098999023,1.0,283.1499938964844,283.163330078125,294.3705444335937,294.3934936523437,293.1499938964844,293.1499938964844,283.04998779296875,33792.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.87201738357544,3.8720431327819824,1.0003865327234962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.3257446289062,0.0,1776.968505859375,1895.4371337890625,0.0,0.0,0.9552661180496216,1.0,0.0,3.0,1.0,0.0
17735820,299.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063720703125,0.3787780106067657,0.6275111436843872,0.0006700315279886,299.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063415527344,0.3787780106067657,0.616527259349823,0.0007055754540488,299.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.3787780106067657,0.6718974113464355,0.00052113563288,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.3787780106067657,0.6003348231315613,0.0007055754540488,299.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.3787780106067657,0.5653292536735535,0.0033469460904598,285.95025634765625,284.95001220703125,294.77056884765625,293.9775085449219,296.262939453125,294.7742614746094,283.10870361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390843950212,0.0035695505794137,0.003569534048438,-0.0431364178657531,1.0,1.0,0.0,-0.2944307923316955,320.0,332.6187744140625,-0.0,19.92180633544922,1.0,283.0647888183594,283.0916748046875,294.4189758300781,294.47076416015625,293.1499938964844,293.1499938964844,283.04998779296875,34371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.90499496459961,3.905021190643311,1.0174995850320556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.6858367919922,0.0,1822.75927734375,1895.4371337890625,0.0,0.0,0.9614424109458924,1.0,0.0,3.0,1.0,0.0
17735880,299.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.3787772059440613,0.6433737874031067,0.0006700363592244,299.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.3787772059440613,0.6318962574005127,0.0007055805763229,299.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.3787772059440613,0.6888720393180847,0.0005211394163779,299.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.3787772059440613,0.6154696941375732,0.0007055805763229,299.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.3787772059440613,0.5794308185577393,0.0033469703048467,285.83935546875,284.95001220703125,294.7718811035156,293.9783935546875,296.1707458496094,294.7733459472656,283.07196044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391346864402,0.0035695759579539,0.0035695589613169,-0.0445065349340438,1.0,1.0,0.0,-0.305942952632904,340.0,270.644287109375,-0.0,19.92193984985352,1.0,283.0520935058594,283.0698547363281,294.4306030273437,294.46246337890625,293.1499938964844,293.1499938964844,282.75,34739.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9258604049682617,3.925886869430542,1.0284021527695586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.74462890625,0.0,1852.13427734375,1895.4371337890625,0.0,0.0,0.9664071202278136,1.0,0.0,3.0,1.0,0.0
17735940,299.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.3787764608860016,0.65923672914505,0.0006700409576296,299.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.3787764608860016,0.6472616791725159,0.0007055854075588,299.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.3787764608860016,0.7058442831039429,0.0005211429670453,299.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.3787764608860016,0.6306055784225464,0.0007055854075588,299.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.3787764608860016,0.5935282111167908,0.0033469933550804,285.7317810058594,284.95001220703125,294.7734069824219,293.9794006347656,296.0843505859375,294.7731628417969,282.93218994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391835808753,0.0035696004051715,0.0035695829428732,-0.0458304397761821,1.0,1.0,0.0,-0.3170686066150665,340.0,589.3184814453125,-0.0,19.92206573486328,1.0,282.79364013671875,282.84893798828125,294.6022644042969,294.71734619140625,293.1499938964844,293.1499938964844,282.75,35025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9419877529144287,3.942014455795288,1.0368688663220382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,617.6529541015625,0.0,1875.053955078125,1895.4371337890625,0.0,0.0,0.9702441096305848,1.0,0.0,3.0,1.0,0.0
17736000,299.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166381835937,0.3787757456302643,0.6751007437705994,0.0006700452649965,299.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166381835937,0.3787757456302643,0.6626240611076355,0.0007055899477563,299.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.3787757456302643,0.7228147983551025,0.0005211463430896,299.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.3787757456302643,0.6457427144050598,0.0007055899477563,299.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.3787757456302643,0.6076221466064453,0.0033470147754997,285.6270751953125,284.95001220703125,294.7751159667969,293.9804992675781,296.0033569335937,294.7735290527344,282.8168029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392301470041,0.0035696241538971,0.0035696059931069,-0.0470983237028121,1.0,1.0,0.0,-0.3277252316474914,360.0,386.0774841308594,-0.0,19.92218399047852,1.0,282.7560729980469,282.7831726074219,294.65545654296875,294.7095031738281,293.1499938964844,293.1499938964844,282.45001220703125,35247.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954445362091065,3.954472303390503,1.0434326895847337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.49658203125,0.0,1892.8870849609373,1895.4371337890625,0.0,0.0,0.973207712173462,1.0,0.0,3.0,1.0,0.0
17736060,299.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.9990000128746032,0.6616073250770569,0.4998713731765747,299.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.9990000128746032,0.6640594005584717,0.5263886451721191,299.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.9990000128746032,0.7191600799560547,0.3887888491153717,299.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.9990000128746032,0.645162045955658,0.5263886451721191,299.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.9990000128746032,0.6059054136276245,2.4969611167907715,291.3902587890625,284.95001220703125,294.7770080566406,293.98175048828125,298.3396911621094,299.4201354980469,291.43994140625,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.3370513916015625,0.0004159919917583,5.336635112762451,-1.236828327178955,1.0,1.0,0.0,256.610595703125,360.0,95291.578125,0.0,12780.1005859375,1.0,282.5079040527344,289.1590881347656,295.503173828125,297.3101806640625,293.1499938964844,293.1499938964844,282.45001220703125,33995.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.359352827072144,3.3593738079071045,7.530165930802468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.19140625,0.0,1219.407470703125,1895.4371337890625,0.0,0.0,0.8812352418899536,1.0,0.0,3.0,1.0,0.0
17736120,298.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.9990000128746032,0.6257811188697815,0.5273147821426392,299.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.9990000128746032,0.643813967704773,0.5552878379821777,299.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.9990000128746032,0.6939697861671448,0.4101337194442749,298.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.9990000128746032,0.6221330165863037,0.5552878379821777,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.9990000128746032,0.579746425151825,2.6340465545654297,291.1906433105469,284.95001220703125,294.7790832519531,293.9830627441406,298.0484924316406,299.0015563964844,291.1831359863281,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630082607269287,8.38452106108889e-05,5.629998683929443,-1.2702252864837646,1.0,1.0,0.0,288.9184265136719,380.0,100834.265625,0.0,13372.6337890625,1.0,282.4594421386719,288.9989318847656,299.8944396972656,303.8037414550781,293.1499938964844,293.1499938964844,282.1499938964844,30810.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124147295951843,1.0,0.0,0.0,3.696763753890991,3.696787357330322,9.118779189520864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15552.1943359375,0.0,1546.49560546875,1895.4371337890625,0.0,298.06622314453125,0.9118927121162416,1.0,0.0,3.0,1.0,0.0
17736180,298.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.9948309063911438,0.5947980880737305,0.548621654510498,298.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968505859375,0.9990000128746032,0.6243134140968323,0.5902529358863831,298.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968505859375,0.9990000128746032,0.671771228313446,0.4359588027000427,298.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.995185375213623,0.6002182960510254,0.5785489678382874,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975830078125,0.9746609330177308,0.554480791091919,2.5482685565948486,290.8949279785156,284.95001220703125,294.7813720703125,293.9845275878906,297.7872314453125,298.6569519042969,290.8819580078125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.659946918487549,2.685116487555205e-05,5.6599202156066895,-1.2712109088897705,1.0,1.0,0.0,302.4162292480469,380.0,101947.6015625,0.0,13416.634765625,1.0,282.19940185546875,288.7107849121094,300.1978759765625,306.6397399902344,293.1499938964844,293.1499938964844,282.1499938964844,31938.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800850868225098,1.0,0.0,0.0,3.764291763305664,3.764316320419312,9.454963105781644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15361.0107421875,0.0,1632.7420654296875,1895.4371337890625,0.0,2290.904296875,0.927947163581848,1.0,0.0,3.0,1.0,0.0
17736240,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011047363281,0.8916372060775757,0.5707364082336426,0.5265160202980042,298.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006164550781,0.908454418182373,0.6066209673881531,0.5850909948348999,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.933288872241974,0.6502988338470459,0.4636171460151672,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009826660156,0.8959282040596008,0.5817468762397766,0.5622524619102478,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.8713504076004028,0.5330780744552612,2.4581265449523926,290.5984802246094,284.95001220703125,294.7838439941406,293.986083984375,297.56219482421875,298.3607177734375,290.5841369628906,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.524651527404785,1.7477570509072393e-05,5.524633884429932,-1.2310501337051392,1.0,1.0,0.0,362.6896667480469,400.0,100285.96875,0.0,13159.681640625,1.0,282.15740966796875,288.4723205566406,298.9220886230469,306.0159606933594,293.1499938964844,293.1499938964844,281.8500061035156,32835.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092029333114624,1.0,0.0,0.0,3.8167471885681152,3.8167724609375,9.720309890326462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15216.640625,0.0,1701.9547119140625,1895.4371337890625,0.0,3489.204833984375,0.9404377937316896,1.0,0.0,3.0,1.0,0.0
17736300,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.8400453329086304,0.5534360408782959,0.5104184150695801,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.203857421875,0.857391357421875,0.5930501222610474,0.5728156566619873,298.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032775878906,0.8767992258071899,0.6345540285110474,0.4524285793304443,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.8458028435707092,0.5673941969871521,0.5492035746574402,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.8224083185195923,0.5153616666793823,2.3819069862365723,290.2015991210937,284.95001220703125,294.7864990234375,293.9877624511719,297.3808898925781,298.127197265625,290.1853942871094,1.0,0.992953598499298,1.0,0.0,1.0,1.0,-5.370655059814453,1.531574707769323e-05,5.370639801025391,-1.1995164155960083,1.0,1.0,0.0,407.7774658203125,400.0,99709.84375,0.0,12674.03515625,1.0,281.8966064453125,288.1171569824219,298.0468444824219,305.05548095703125,293.1499938964844,293.1499938964844,281.8500061035156,33540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673635959625244,1.0,0.0,0.0,3.857498407363892,3.857523918151856,9.928983217832863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14230.6484375,0.0,1757.053955078125,1895.4371337890625,0.0,4017.947021484375,0.9501386880874634,1.0,0.0,3.0,1.0,0.0
17736360,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9255676269531,0.8163443207740784,0.5407537817955017,0.498311698436737,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.8344596028327942,0.5828512907028198,0.5629743337631226,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246520996094,0.8520863056182861,0.6234222650527954,0.444121778011322,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253845214844,0.8230664730072021,0.556435227394104,0.5386309027671814,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92608642578125,0.7969972491264343,0.5010831952095032,2.3167781829833984,289.9234619140625,284.95001220703125,294.7893371582031,293.9895324707031,297.2433166503906,297.9503173828125,289.9115295410156,1.0,0.9837371706962584,1.0,0.0,0.9776790738105774,1.0,-5.242681503295898,1.46199618029641e-05,5.242666721343994,-1.1724640130996704,1.0,1.0,0.0,430.4081726074219,388.0,97792.0390625,0.0,12160.8251953125,1.0,281.856689453125,287.8927917480469,297.54400634765625,304.1808166503906,293.1499938964844,293.1499938964844,281.54998779296875,34091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951283931732178,1.0,0.0,0.0,3.889095306396485,3.8891212940216064,1.0092306865772116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.9736328125,0.0,1800.5850830078125,1895.4371337890625,0.0,4258.7744140625,0.9576587677001952,1.0,0.0,3.0,1.0,0.0
17736420,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60040283203125,0.8046009540557861,0.531116247177124,0.4889876842498779,297.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59979248046875,0.8243834972381592,0.5751599669456482,0.5552074909210205,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59930419921875,0.8414765000343323,0.6153070330619812,0.437941312789917,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.60015869140625,0.812456488609314,0.5480314493179321,0.5301664471626282,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.60107421875,0.783724844455719,0.4896020293235779,2.26230263710022,289.5979919433594,284.95001220703125,294.7923889160156,293.9914245605469,297.13751220703125,297.81402587890625,289.5847473144531,1.0,0.9717699885368348,1.0,0.0,0.9553581476211548,1.0,-5.138603687286377,1.410785534972092e-05,5.138589859008789,-1.1502677202224731,1.0,1.0,0.0,436.15338134765625,388.0,97503.0703125,0.0,11646.93359375,1.0,281.5950012207031,287.58465576171875,297.32403564453125,303.83966064453125,293.1499938964844,293.1499938964844,281.54998779296875,34522.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913560390472412,3.913586854934693,1.0219681598755417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13693.3310546875,0.0,1834.7802734375,1895.4371337890625,0.0,4300.0,0.963480532169342,1.0,0.0,3.0,1.0,0.0
17736480,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.7984263300895691,0.5235117673873901,0.4814477562904358,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.384521484375,0.8197196125984192,0.5692967772483826,0.5490102171897888,297.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3841857910156,0.8367384076118469,0.6092324256896973,0.4331471920013428,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3847961425781,0.8071293830871582,0.5415026545524597,0.5233209133148193,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854675292969,0.7764670252799988,0.4802754819393158,2.216723680496216,289.3833312988281,284.95001220703125,294.795654296875,293.9934387207031,297.0542297363281,297.7064819335937,289.3739929199219,1.0,0.9599592089653016,1.0,0.0,0.9330372214317322,1.0,-5.052957057952881,1.3711920473724604e-05,5.052943229675293,-1.132022261619568,1.0,1.0,0.0,434.0242309570313,376.0,95879.4140625,0.0,11177.8984375,1.0,281.55633544921875,287.4039611816406,297.2308654785156,303.50885009765625,293.1499938964844,293.1499938964844,281.25,34856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9324755668640137,3.932502269744873,1.0318708518752828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14031.9833984375,0.0,1861.5128173828125,1895.4371337890625,0.0,4300.0,0.9679810404777528,1.0,0.0,3.0,1.0,0.0
17736540,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072082519531,0.7957337498664856,0.5172668695449829,0.4753150939941406,297.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.8181967735290527,0.5647556781768799,0.5441515445709229,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.835274875164032,0.6045477986335754,0.4294496476650238,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1069641113281,0.8050670623779297,0.5363369584083557,0.517852783203125,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.7727311849594116,0.4725805521011352,2.178874254226685,289.10516357421875,284.95001220703125,294.7991027832031,293.9955444335937,296.9871520996094,297.61962890625,289.0938720703125,1.0,0.9487774968147278,1.0,0.0,0.9107163548469543,1.0,-4.98295783996582,1.341487677564146e-05,4.982944011688232,-1.1170635223388672,1.0,1.0,0.0,427.7621765136719,376.0,95845.6171875,0.0,10766.181640625,1.0,281.2940673828125,287.12799072265625,297.2065124511719,303.4989929199219,293.1499938964844,293.1499938964844,281.25,35116.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947098970413208,3.9471256732940674,1.039559379023558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.091796875,0.0,1882.35693359375,1895.4371337890625,0.0,4300.0,0.9714600443840028,1.0,0.0,3.0,1.0,0.0
17736600,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.7947620749473572,0.5119298696517944,0.4699800014495849,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.931396484375,0.8182920217514038,0.5611511468887329,0.5401617884635925,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9311218261719,0.8354349732398987,0.600811243057251,0.4264050126075744,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.8047589063644409,0.5321380496025085,0.5132909417152405,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322204589844,0.770841121673584,0.4660674035549164,2.146448850631714,288.9304504394531,284.95001220703125,294.802734375,293.9977722167969,296.9316711425781,297.5475158691406,288.9228210449219,1.0,0.9383190870285034,1.0,0.0,0.8883954286575317,1.0,-4.92340898513794,1.3188764569349589e-05,4.92339563369751,-1.1042721271514893,1.0,1.0,0.0,419.7680358886719,364.0,94453.8125,0.0,10401.4833984375,1.0,281.2560729980469,286.9757080078125,297.1748046875,303.3140563964844,293.1499938964844,293.1499938964844,280.95001220703125,35317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9583911895751953,3.958418130874634,1.045516000885982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13891.3486328125,0.0,1898.55908203125,1895.4371337890625,0.0,4300.0,0.9741463661193848,1.0,0.0,3.0,1.0,0.0
17736660,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68280029296875,0.7951964735984802,0.5071969628334045,0.4653548300266266,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822204589844,0.8197036981582642,0.5582126975059509,0.5369306206703186,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6818542480469,0.8369154930114746,0.597716212272644,0.4239293932914734,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825561523437,0.8058844208717346,0.5286320447921753,0.5095110535621643,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68341064453125,0.7704277634620667,0.4604235291481018,2.1185643672943115,288.6809387207031,284.95001220703125,294.8065490722656,294.0001220703125,296.8848571777344,297.4864196777344,288.6708679199219,1.0,0.9288106560707092,1.0,0.0,0.7107163071632385,1.0,-4.872738361358643,1.455071833333932e-05,4.8727240562438965,-1.093316674232483,1.0,1.0,0.0,410.5389709472656,364.0,94593.5078125,0.0,10082.986328125,1.0,280.9935607910156,286.71990966796875,297.1741638183594,303.3666381835937,293.1499938964844,293.1499938964844,280.95001220703125,35473.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967106580734253,3.967133760452272,1.0501250926608918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.4306640625,0.0,1911.127197265625,1895.4371337890625,0.0,4300.0,0.9762195348739624,1.0,0.0,3.0,1.0,0.0
17736720,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5305480957031,0.7968652844429016,0.5028499960899353,0.4609838128089905,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.8223161697387695,0.555713951587677,0.5340538024902344,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.839609682559967,0.5950413942337036,0.4216847717761993,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.8082919716835022,0.5255863666534424,0.5061120986938477,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.53094482421875,0.771338939666748,0.455374538898468,2.093223810195923,288.52935791015625,284.95001220703125,294.8105773925781,294.0025634765625,296.8443298339844,297.4332580566406,288.5228271484375,1.0,0.9206084609031676,1.0,0.0,0.5330372452735901,1.0,-4.8265700340271,2.327551010239404e-05,4.826546669006348,-1.0831950902938845,1.0,1.0,0.0,399.7574768066406,352.0,93347.765625,0.0,9806.72265625,1.0,280.9559936523437,286.5848388671875,297.1522216796875,303.2114562988281,293.1499938964844,293.1499938964844,280.6499938964844,35593.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.973827600479126,3.973854780197144,1.0536862191656835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13815.017578125,0.0,1920.857177734375,1895.4371337890625,0.0,4300.0,0.977818250656128,1.0,0.0,3.0,1.0,0.0
17736780,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.8038423657417297,0.4987398684024811,0.456668883562088,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926330566406,0.829913318157196,0.5535017251968384,0.5312532186508179,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922668457031,0.8475433588027954,0.5926235914230347,0.4194940626621246,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29296875,0.8157559633255005,0.5228468775749207,0.5028040409088135,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2939147949219,0.7773950695991516,0.450745552778244,2.068821668624878,288.2914123535156,284.95001220703125,294.8148193359375,294.005126953125,296.8089294433594,297.38629150390625,288.2823181152344,1.0,0.9164819717407228,1.0,0.0,0.3553581535816192,1.0,-4.781595706939697,7.083571108523756e-05,4.781525135040283,-1.072801113128662,1.0,1.0,0.0,380.2716064453125,352.0,93549.6796875,0.0,9615.54296875,1.0,280.6932373046875,286.3388366699219,297.1568908691406,303.2807006835937,293.1499938964844,293.1499938964844,280.6499938964844,35686.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979014158248901,3.979041576385498,1.056438577506924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.521484375,0.0,1928.38818359375,1895.4371337890625,0.0,4300.0,0.9790518879890442,1.0,0.0,3.0,1.0,0.0
17736840,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.8403535485267639,0.4947368204593658,0.4507468640804291,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280212402344,0.8693569302558899,0.5514128804206848,0.5268251299858093,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.127685546875,0.8893662691116333,0.5903133749961853,0.4160707890987396,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.8532923460006714,0.5202482342720032,0.4978899359703064,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.8144624829292297,0.4463468492031097,2.037295341491699,288.1269836425781,284.95001220703125,294.8192443847656,294.0078125,296.77838134765625,297.3440246582031,288.1229248046875,1.0,0.930656909942627,1.0,0.0,0.1776790767908096,1.0,-4.719324588775635,0.0003195690514985,4.719005107879639,-1.0560728311538696,1.0,1.0,0.0,315.8135986328125,340.0,92161.8828125,0.0,9732.5615234375,1.0,280.6558837890625,286.20281982421875,297.1371459960937,303.1298217773437,293.1499938964844,293.1499938964844,280.3500061035156,35758.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983013391494751,3.983040571212769,1.0585631571302656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13739.6962890625,0.0,1934.2083740234373,1895.4371337890625,0.0,4300.0,0.9800031185150146,1.0,0.0,3.0,1.0,0.0
17736900,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.4201730787754059,0.5044006109237671,0.0016987780109047,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.4201730787754059,0.5581661462783813,0.001788895111531,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.4201730787754059,0.6023387312889099,0.0013212718768045,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.4201730787754059,0.525002121925354,0.001788895111531,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.4201730787754059,0.4456779360771179,0.0084857484325766,286.5531311035156,284.95001220703125,294.8238830566406,294.0105895996094,296.9227294921875,297.33721923828125,284.65069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0178694613277912,0.0035674867685884,0.0143019743263721,-0.05941853672266,1.0,1.0,0.0,-0.2843949794769287,340.0,17089.693359375,-0.0,50.49289321899414,1.0,280.39306640625,281.8759460449219,297.0593566894531,301.7977600097656,293.1499938964844,293.1499938964844,280.3500061035156,35813.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986096382141113,3.98612380027771,1.060202635017049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.39892578125,0.0,1938.70361328125,1895.4371337890625,0.0,4300.0,0.9807364344596864,1.0,0.0,3.0,1.0,0.0
17736960,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.3787682950496673,0.5545786619186401,0.0006699416553601,297.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.3787682950496673,0.5971717834472656,0.0007054808083921,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.3787682950496673,0.648868978023529,0.0005210657254792,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.3787682950496673,0.5630063414573669,0.0007054808083921,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.3787682950496673,0.4791270196437835,0.0033464971929788,286.5152282714844,284.95001220703125,294.8287048339844,294.0134582519531,296.78662109375,296.3437194824219,281.70733642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397284045815,0.0035698756109923,0.0035698525607585,-0.0606342852115631,1.0,1.0,0.0,-0.441614031791687,360.0,5385.39404296875,-0.0,19.92343139648437,1.0,280.3558654785156,280.7242431640625,296.267333984375,297.97467041015625,293.1499938964844,293.1499938964844,280.04998779296875,35856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905653953552246,1.0,0.0,0.0,3.9884729385375977,3.9885003566741934,1.0614671737130266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.435546875,0.0,1942.17333984375,1895.4371337890625,0.0,3315.49462890625,0.9813016653060912,1.0,0.0,3.0,1.0,0.0
17737020,298.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.3787682354450226,0.5931845307350159,0.0006699486402794,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.3787682354450226,0.6293014287948608,0.0007054882007651,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.3787682354450226,0.685255229473114,0.0005210711969994,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.3787682354450226,0.5946035981178284,0.0007054882007651,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.3787682354450226,0.5084491968154907,0.0033465321175754,286.4678649902344,284.95001220703125,294.8337097167969,294.0164794921875,296.6657409667969,295.7377014160156,280.6453857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397451683878,0.0035698842257261,0.0035698609426617,-0.0610899701714515,1.0,1.0,0.0,-0.445452332496643,360.0,2160.95751953125,-0.0,19.923439025878903,1.0,280.09295654296875,280.2548217773437,295.7161865234375,296.5780029296875,293.1499938964844,293.1499938964844,280.04998779296875,35889.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302948236465454,1.0,0.0,0.0,3.990304708480835,3.990332126617432,1.0624423794070026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.60107421875,0.0,1944.850341796875,1895.4371337890625,0.0,1857.53955078125,0.9817373156547546,1.0,0.0,3.0,1.0,0.0
17737080,298.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.3787682652473449,0.6245329976081848,0.0006699549267068,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.3787682652473449,0.6568388342857361,0.0007054947782307,298.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.3787682652473449,0.7155388593673706,0.0005210760282352,298.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.3787682652473449,0.6218352913856506,0.0007054947782307,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.3787682652473449,0.5344310402870178,0.0033465633168816,286.40704345703125,284.95001220703125,294.8389587402344,294.0195617675781,296.5526733398437,295.37481689453125,280.24322509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397558785974,0.0035698895808309,0.0035698662977665,-0.0613846704363822,1.0,1.0,0.0,-0.4479347765445709,380.0,885.9041137695312,-0.0,19.923433303833008,1.0,280.0558166503906,280.1164245605469,295.3502502441406,295.74090576171875,293.1499938964844,293.1499938964844,279.75,35914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435734391212463,1.0,0.0,0.0,3.991716146469116,3.991743803024292,1.0631941904648556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.29296875,0.0,1946.9150390625,1895.4371337890625,0.0,660.31396484375,0.9820730090141296,1.0,0.0,3.0,1.0,0.0
17737140,298.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.505859375,0.3787683546543121,0.6512371897697449,0.0006699606310576,298.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.505859375,0.3787683546543121,0.6812112331390381,0.0007055007736198,298.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.505859375,0.3787683546543121,0.7419758439064026,0.0005210805102251,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.505859375,0.3787683546543121,0.6460109353065491,0.0007055007736198,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.505859375,0.3787683546543121,0.5577700138092041,0.0033465919550508,286.3329772949219,284.95001220703125,294.8443603515625,294.0227966308594,296.4469299316406,295.1595458984375,279.9827575683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397619321942,0.0035698926076292,0.0035698690917342,-0.0615395419299602,1.0,1.0,0.0,-0.449239432811737,380.0,785.328125,-0.0,19.92341995239257,1.0,279.7928771972656,279.8606262207031,295.27520751953125,295.57342529296875,293.1499938964844,293.1499938964844,279.75,35934.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633994162082672,1.0,0.0,0.0,3.992804288864136,3.992831707000733,1.0637737659635604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,761.7131958007812,0.0,1948.50732421875,1895.4371337890625,0.0,215.2413330078125,0.9823317527770996,1.0,0.0,3.0,1.0,0.0
17737200,298.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.3787684440612793,0.6748808026313782,0.0006699661025777,298.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.3787684440612793,0.7033336162567139,0.0007055065361782,298.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.3787684440612793,0.7658596038818359,0.0005210847593843,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.3787684440612793,0.6679884791374207,0.0007055065361782,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.3787684440612793,0.5790449976921082,0.0033466194290667,286.24658203125,284.95001220703125,294.8500061035156,294.0260925292969,296.3480529785156,295.03326416015625,279.83087158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397637948393,0.0035698935389518,0.0035698700230568,-0.0615923516452312,1.0,1.0,0.0,-0.4496843516826629,400.0,469.1986389160156,-0.0,19.92340660095215,1.0,279.7557983398437,279.7878723144531,295.2890319824219,295.3817749023437,293.1499938964844,293.1499938964844,279.45001220703125,35949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1892469227313995,1.0,0.0,0.0,3.993642568588257,3.9936702251434326,1.064220668922644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.16357421875,0.0,1949.735107421875,1895.4371337890625,0.0,0.0,0.982531189918518,1.0,0.0,3.0,1.0,0.0
17737260,298.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.3787685632705688,0.6964399218559265,0.0006699709920212,298.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.3787685632705688,0.7238161563873291,0.0007055117166601,298.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.3787685632705688,0.7879696488380432,0.0005210885428823,298.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.3787685632705688,0.6883490085601807,0.0007055117166601,298.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.3787685632705688,0.5987184047698975,0.0033466438762843,286.1489562988281,284.95001220703125,294.8560791015625,294.0297241210937,296.255615234375,294.96044921875,279.6479187011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397628635168,0.0035698930732905,0.0035698697902262,-0.0615703649818897,1.0,1.0,0.0,-0.4494991600513458,400.0,658.8406982421875,-0.0,19.923383712768555,1.0,279.4928283691406,279.5518798828125,295.43524169921875,295.5882873535156,293.1499938964844,293.1499938964844,279.45001220703125,35960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.036796860396862,1.0,0.0,0.0,3.994288682937622,3.9943161010742174,1.0645650263541029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,710.10986328125,0.0,1950.6815185546875,1895.4371337890625,0.0,0.0,0.982684850692749,1.0,0.0,3.0,1.0,0.0
17737320,298.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.3787687718868255,0.7165369391441345,0.0006699754158034,298.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.3787687718868255,0.743080735206604,0.0007055163732729,299.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.3787687718868255,0.8088048100471497,0.0005210919771343,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.3787687718868255,0.7074989080429077,0.0007055163732729,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.3787687718868255,0.6171526908874512,0.0033466659951955,286.04107666015625,284.95001220703125,294.8628234863281,294.0338134765625,296.1693420410156,294.9197082519531,279.5201110839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397591382265,0.0035698912106454,0.0035698676947504,-0.0614644847810268,1.0,1.0,0.0,-0.4486072659492492,410.0,433.224853515625,-0.0,19.923355102539062,1.0,279.455810546875,279.4853820800781,295.4424133300781,295.527587890625,293.1499938964844,293.1499938964844,279.1499938964844,35969.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994786500930786,3.994813919067383,1.0648303714333451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.412353515625,0.0,1951.410888671875,1895.4371337890625,0.0,0.0,0.982803225517273,1.0,0.0,3.0,1.0,0.0
17737380,298.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.3787689507007599,0.7355800867080688,0.0006699794903397,298.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.3787689507007599,0.7614271640777588,0.0007055206806398,299.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.3787689507007599,0.828697681427002,0.0005210951785556,298.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.3787689507007599,0.7257304191589355,0.0007055206806398,298.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.3787689507007599,0.6346279382705688,0.0033466862514615,285.92401123046875,284.95001220703125,294.8702087402344,294.0383605957031,296.0888061523437,294.8983459472656,279.3444519042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397526189684,0.0035698879510164,0.003569864667952,-0.0612888634204864,1.0,1.0,0.0,-0.4471279382705688,410.0,648.439208984375,-0.0,19.923322677612305,1.0,279.1928100585937,279.2511291503906,295.57208251953125,295.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,35976.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995170116424561,3.995197534561157,1.0650348940544063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.8004150390625,0.0,1951.97314453125,1895.4371337890625,0.0,0.0,0.982894480228424,1.0,0.0,3.0,1.0,0.0
17737440,299.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.3787691593170166,0.753848671913147,0.000669983390253,299.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.3787691593170166,0.7790743112564087,0.0007055247551761,299.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.3787691593170166,0.8478808999061584,0.000521098205354,298.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.3787691593170166,0.7432583570480347,0.0007055247551761,298.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.3787691593170166,0.6513601541519165,0.0033467058092355,285.798583984375,284.95001220703125,294.8782653808594,294.0433959960937,296.01373291015625,294.8887634277344,279.21893310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397442370653,0.0035698837600648,0.0035698604770004,-0.0610660836100578,1.0,1.0,0.0,-0.4452513754367828,410.0,432.471923828125,-0.0,19.923290252685547,1.0,279.1557922363281,279.185302734375,295.5698547363281,295.65966796875,293.1499938964844,293.1499938964844,278.8500061035156,35982.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9954655170440674,3.995493173599243,1.0651924640114885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.612060546875,0.0,1952.4063720703125,1895.4371337890625,0.0,0.0,0.9829647541046144,1.0,0.0,3.0,1.0,0.0
17737500,299.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.3787693381309509,0.771539032459259,0.0006699871155433,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.3787693381309509,0.7961848378181458,0.0007055286550894,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.3787693381309509,0.8665227293968201,0.0005211010575294,298.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.3787693381309509,0.7602429986000061,0.0007055286550894,298.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.3787693381309509,0.6675164103507996,0.0033467242028564,285.6657409667969,284.95001220703125,294.886962890625,294.0488586425781,295.9438171386719,294.88641357421875,279.0439758300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397349238395,0.0035698791034519,0.0035698560532182,-0.0608163066208362,1.0,1.0,0.0,-0.4431475400924682,410.0,648.780517578125,-0.0,19.923259735107425,1.0,278.892822265625,278.9511413574219,295.6918334960937,295.8540954589844,293.1499938964844,293.1499938964844,278.8500061035156,35986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995693445205689,3.995720863342285,1.0653138815541752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.685791015625,0.0,1952.740234375,1895.4371337890625,0.0,0.0,0.9830189347267152,1.0,0.0,3.0,1.0,0.0
