time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,298.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.7541926503181458,0.4998305141925812,298.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.7949650883674622,0.5263456106185913,299.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.8598716259002686,0.3887570798397064,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.757355272769928,0.5263456106185913,298.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.6634234189987183,2.4967570304870605,290.3167419433594,284.95001220703125,294.8962707519531,294.05474853515625,297.9676818847656,298.9031982421875,290.146728515625,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337236404418945,0.0004160216776654,5.336820125579834,-1.2376115322113037,1.0,1.0,0.0,256.544677734375,410.0,90291.5,0.0,12779.181640625,1.0,278.8602294921875,286.6343688964844,296.1349792480469,297.3125,293.1499938964844,293.1499938964844,279.1499938964844,42902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.579421281814575,2.579437732696533,4.439539225131739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.892578125,0.0,672.8853759765625,1895.4371337890625,0.0,0.0,0.7849926352500916,1.0,0.0,3.0,1.0,0.0
17737620,298.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.9990000128746032,0.7099847197532654,0.5273259878158569,298.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.9990000128746032,0.7681282758712769,0.5552996397018433,298.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.9990000128746032,0.827532947063446,0.4101424217224121,298.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.9990000128746032,0.7284107208251953,0.5552996397018433,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.9990000128746032,0.6313785910606384,2.6341025829315186,288.72509765625,284.95001220703125,294.9061889648437,294.0610656738281,297.6379699707031,298.4378356933594,288.7174987792969,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630192756652832,8.384923421544954e-05,5.630108833312988,-1.2708793878555298,1.0,1.0,0.0,288.86993408203125,410.0,103548.0078125,0.0,13372.8642578125,1.0,279.0929870605469,286.2105712890625,300.1221618652344,304.2266540527344,293.1499938964844,293.1499938964844,279.1499938964844,27367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383104741573334,1.0,0.0,0.0,3.48344349861145,3.483464479446411,8.096752708297572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16706.982421875,0.0,1294.0,1895.4371337890625,0.0,349.3186950683594,0.861075758934021,1.0,0.0,3.0,1.0,0.0
17737680,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52569580078125,0.9990000128746032,0.6729167103767395,0.5317965745925903,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52569580078125,0.9990000128746032,0.7435018420219421,0.5600073933601379,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52569580078125,0.9990000128746032,0.8000196814537048,0.4136195480823517,298.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52569580078125,0.9990000128746032,0.7019016146659851,0.5600073933601379,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52569580078125,0.9990000128746032,0.600648820400238,2.656433820724488,288.5238342285156,284.95001220703125,294.91668701171875,294.0677795410156,297.3575134277344,298.0679016113281,288.5142822265625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.678018093109131,2.702354140637908e-05,5.677991390228272,-1.2762744426727295,1.0,1.0,0.0,294.3282165527344,410.0,103746.5390625,0.0,13463.7626953125,1.0,279.14031982421875,286.0582580566406,300.2294006347656,306.8121643066406,293.1499938964844,293.1499938964844,278.8500061035156,29168.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886570692062378,1.0,0.0,0.0,3.5973637104034424,3.597386121749878,8.634993378109357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17641.328125,0.0,1425.0189208984375,1895.4371337890625,0.0,2368.2041015625,0.8881721496582031,1.0,0.0,3.0,1.0,0.0
17737740,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9990000128746032,0.6441141963005066,0.5374093651771545,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9990000128746032,0.7234156727790833,0.5659179091453552,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9990000128746032,0.7785333395004272,0.417985051870346,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9990000128746032,0.6802003383636475,0.5659179091453552,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24664306640625,0.9957977533340454,0.5744489431381226,2.637767791748047,288.2439880371094,284.95001220703125,294.92779541015625,294.0749206542969,297.1419677734375,297.7851867675781,288.2305603027344,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.681858539581299,1.849238833528944e-05,5.681839942932129,-1.275503396987915,1.0,1.0,0.0,296.5565490722656,410.0,104763.90625,0.0,13470.6865234375,1.0,278.9576110839844,285.8016967773437,298.9775695800781,306.4365539550781,293.1499938964844,293.1499938964844,278.8500061035156,30631.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146441221237184,1.0,0.0,0.0,3.686476230621338,3.686499834060669,9.068097597264568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17040.89453125,0.0,1533.5643310546875,1895.4371337890625,0.0,3539.6513671875,0.9094105362892152,1.0,0.0,3.0,1.0,0.0
17737800,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.9990000128746032,0.6191858053207397,0.5611944198608398,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.9990000128746032,0.7055095434188843,0.5909647941589355,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.9990000128746032,0.7598381042480469,0.4364845752716064,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.9990000128746032,0.660897970199585,0.5909647941589355,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.9725219011306764,0.5532764792442322,2.533645868301392,287.9851379394531,284.95001220703125,294.939453125,294.0824584960937,296.9664306640625,297.55523681640625,287.9760437011719,1.0,1.0,1.0,0.0,1.0,1.0,-5.6676554679870605,1.705370050331112e-05,5.667638301849365,-1.27226459980011,1.0,1.0,0.0,303.2786865234375,410.0,104892.796875,0.0,13443.15234375,1.0,278.86669921875,285.5674743652344,298.1209716796875,305.4289245605469,293.1499938964844,293.1499938964844,278.54998779296875,31800.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714264273643494,1.0,0.0,0.0,3.756126642227173,3.756150960922241,9.413989801032584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17240.1171875,0.0,1622.14013671875,1895.4371337890625,0.0,4053.76220703125,0.9260025024414062,1.0,0.0,3.0,1.0,0.0
17737860,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.9803650379180908,0.5988308787345886,0.547532856464386,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.9990000128746032,0.6890723705291748,0.6214949488639832,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.9990000128746032,0.7430188655853271,0.4590340852737427,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69854736328125,0.998326063156128,0.6431934237480164,0.6170909404754639,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998596191406,0.9445627927780152,0.536431074142456,2.451508045196533,287.6970520019531,284.95001220703125,294.95166015625,294.09039306640625,296.81072998046875,297.3505554199219,287.6856689453125,1.0,1.0,1.0,0.0,0.9653282165527344,1.0,-5.6477155685424805,1.6990665244520642e-05,5.647698402404785,-1.267184853553772,1.0,1.0,0.0,311.7883605957031,410.0,105734.53125,0.0,13404.0830078125,1.0,278.6141662597656,285.2853088378906,297.6615905761719,304.8963317871094,293.1499938964844,293.1499938964844,278.54998779296875,32725.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810389757156372,3.8104147911071777,9.68795461631089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16594.23828125,0.0,1693.4639892578125,1895.4371337890625,0.0,4300.0,0.9389241337776184,1.0,0.0,3.0,1.0,0.0
17737920,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858703613281,0.944318950176239,0.5841624736785889,0.5328289270401001,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48516845703125,0.9885139465332032,0.673255443572998,0.6449480056762695,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.9990000128746032,0.7264857292175293,0.4987125396728515,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.968513250350952,0.6285941004753113,0.6025348901748657,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864807128906,0.9058192372322084,0.5225160121917725,2.386758804321289,287.4842834472656,284.95001220703125,294.9643859863281,294.0986633300781,296.6793518066406,297.17657470703125,287.47540283203125,1.0,1.0,1.0,0.0,0.9306564331054688,1.0,-5.609745502471924,1.6885036529856734e-05,5.609728813171387,-1.2573224306106567,1.0,1.0,0.0,327.8008117675781,410.0,105024.25,0.0,13330.5126953125,1.0,278.5593566894531,285.0974426269531,297.48516845703125,304.4642333984375,293.1499938964844,293.1499938964844,278.25,33454.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.852562665939331,3.852588176727295,9.903591262627742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17125.83984375,0.0,1750.3179931640625,1895.4371337890625,0.0,4300.0,0.9489638209342957,1.0,0.0,3.0,1.0,0.0
17737980,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.8848448395729065,0.5723710060119629,0.5229441523551941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.9309669137001038,0.6606485247612,0.633442223072052,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001953125,0.9568161368370056,0.7103354930877686,0.5032191276550293,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011413574219,0.9074063301086426,0.6172064542770386,0.5923566222190857,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.8526597023010254,0.510473370552063,2.338057279586792,287.1993713378906,284.95001220703125,294.9776916503906,294.1073303222656,296.5736999511719,297.0353088378906,287.1871032714844,1.0,1.0,1.0,0.0,0.8959847092628479,1.0,-5.515084743499756,1.6472684364998713e-05,5.515068054199219,-1.230921506881714,1.0,1.0,0.0,366.9334716796875,410.0,104888.7890625,0.0,13145.6484375,1.0,278.3323974609375,284.8291320800781,297.4442138671875,304.4289245605469,293.1499938964844,293.1499938964844,278.25,34024.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.88527250289917,3.885298490524292,1.0072476470668337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16573.265625,0.0,1795.280517578125,1895.4371337890625,0.0,4300.0,0.9567490220069884,1.0,0.0,3.0,1.0,0.0
17738040,296.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.8479361534118652,0.5620260238647461,0.5146750211715698,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8890385031700134,0.6507226824760437,0.6246241927146912,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.9111435413360596,0.6986100673675537,0.4949531555175781,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.8691084980964661,0.6077418327331543,0.5842816233634949,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.8183270692825317,0.4997863471508026,2.29538631439209,286.9647521972656,284.95001220703125,294.991455078125,294.1163330078125,296.49713134765625,296.9329833984375,286.9556884765625,1.0,1.0,1.0,0.0,0.8613129258155823,1.0,-5.42731523513794,1.615966721146833e-05,5.4272990226745605,-1.215131759643555,1.0,1.0,0.0,402.4656982421875,410.0,103748.640625,0.0,12954.7109375,1.0,278.26171875,284.62457275390625,297.422119140625,304.2589416503906,293.1499938964844,293.1499938964844,278.1499938964844,34469.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9105966091156006,3.9106228351593018,1.0204207683273123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16408.80078125,0.0,1830.6146240234373,1895.4371337890625,0.0,4300.0,0.9627752900123596,1.0,0.0,3.0,1.0,0.0
17738100,296.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.8288362622261047,0.5529800057411194,0.5070677399635315,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.8683697581291199,0.6427159309387207,0.6173239350318909,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8890113830566406,0.6896427273750305,0.4886307120323181,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.8494170308113098,0.5998042821884155,0.5772110223770142,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598571777344,0.7982235550880432,0.4904035925865173,2.2557618618011475,286.7576599121094,284.95001220703125,295.0057678222656,294.12567138671875,296.4421081542969,296.8580322265625,286.7489929199219,1.0,0.9950122237205504,1.0,0.0,0.8266411423683167,1.0,-5.345316886901856,1.5937861462589353e-05,5.345300674438477,-1.1971256732940674,1.0,1.0,0.0,422.24407958984375,410.0,102806.65625,0.0,12666.1318359375,1.0,278.16619873046875,284.4397277832031,297.406982421875,304.1729736328125,293.1499938964844,293.1499938964844,278.1499938964844,34816.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.930189847946167,3.9302165508270255,1.0306716831109952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15982.8642578125,0.0,1858.268798828125,1895.4371337890625,0.0,4300.0,0.967437207698822,1.0,0.0,3.0,1.0,0.0
17738160,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60369873046875,0.8177774548530579,0.5449460744857788,0.5000167489051819,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031188964844,0.857146143913269,0.63602614402771,0.6110401153564453,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6028747558594,0.8770574331283569,0.6823457479476929,0.4834608137607574,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.8386732935905457,0.5929892063140869,0.5708898901939392,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7858822345733643,0.4820903539657593,2.2191288471221924,286.6024780273437,284.95001220703125,295.0205383300781,294.1353454589844,296.40167236328125,296.8017578125,286.59552001953125,1.0,0.988631546497345,1.0,0.0,0.6613129377365112,1.0,-5.271104335784912,1.844397047534585e-05,5.271085739135742,-1.18088698387146,1.0,1.0,0.0,431.1227111816406,410.0,101413.03125,0.0,12340.6767578125,1.0,278.1522827148437,284.3111877441406,297.3876647949219,304.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,35084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945333242416382,3.94536018371582,1.038629534377833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15659.0732421875,0.0,1879.83203125,1895.4371337890625,0.0,4300.0,0.9710400104522704,1.0,0.0,3.0,1.0,0.0
17738220,296.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8111816644668579,0.5377622842788696,0.4935120642185211,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.8512457609176636,0.6303211450576782,0.6055279970169067,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.8707468509674072,0.6761761903762817,0.4790290296077728,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.8328758478164673,0.587062418460846,0.5652064681053162,296.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.7785444855690002,0.4746814370155334,2.1854472160339355,286.4714050292969,284.95001220703125,295.0357971191406,294.1453552246094,296.3721618652344,296.7593994140625,286.46533203125,1.0,0.9827701449394226,1.0,0.0,0.495984673500061,1.0,-5.203660011291504,3.2640262361383066e-05,5.203627109527588,-1.165960431098938,1.0,1.0,0.0,432.6187133789063,410.0,100015.1484375,0.0,12041.736328125,1.0,278.1502990722656,284.20465087890625,297.3683776855469,303.9081726074219,293.1499938964844,293.1499938964844,278.1499938964844,35293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9570212364196777,3.9570484161376953,1.0447924978507217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15381.37109375,0.0,1896.588623046875,1895.4371337890625,0.0,4300.0,0.9738205075263976,1.0,0.0,3.0,1.0,0.0
17738280,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500061035156,0.8120915293693542,0.531175971031189,0.4871037900447845,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.8533684611320496,0.6252771615982056,0.6002085208892822,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.8729920983314514,0.6707109212875366,0.4748009443283081,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497009277344,0.8346017599105835,0.581754744052887,0.5596527457237244,296.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.7789009809494019,0.4679456055164337,2.152545928955078,286.3489074707031,284.95001220703125,295.051513671875,294.1556396484375,296.3504333496094,296.7266540527344,286.3437805175781,1.0,0.9814839959144592,1.0,0.0,0.3306564688682556,1.0,-5.137627124786377,0.0001003131401375,5.137526512145996,-1.1506764888763428,1.0,1.0,0.0,419.8634338378906,410.0,98632.21875,0.0,11847.91796875,1.0,278.1500549316406,284.1067199707031,297.3510131835937,303.79443359375,293.1499938964844,293.1499938964844,278.1499938964844,35454.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.966054201126098,3.966081380844116,1.0495679134692182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15119.23828125,0.0,1909.6065673828125,1895.4371337890625,0.0,4300.0,0.9759691953659058,1.0,0.0,3.0,1.0,0.0
17738340,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8451308012008667,0.5249934792518616,0.4791466295719147,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8920001983642578,0.6206420660018921,0.593293309211731,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9139443039894104,0.6656589508056641,0.4694099128246307,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8706232309341431,0.5768444538116455,0.5524780750274658,296.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.8126078248023987,0.461681067943573,2.1122381687164307,286.2103881835937,284.95001220703125,295.0676574707031,294.166259765625,296.3348999023437,296.70068359375,286.20751953125,1.0,1.0,1.0,0.0,0.1653282344341278,1.0,-5.053810119628906,0.0004131637106183,5.053396701812744,-1.128400444984436,1.0,1.0,0.0,352.8422241210937,410.0,97072.890625,0.0,12073.1171875,1.0,278.1500244140625,284.00494384765625,297.33453369140625,303.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,35578.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9730169773101807,3.9730441570281982,1.0532563692322585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14838.9541015625,0.0,1919.6817626953125,1895.4371337890625,0.0,4300.0,0.9776254296302797,1.0,0.0,3.0,1.0,0.0
17738400,296.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.4129107892513275,0.5388500094413757,0.0015731576131656,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.4129107892513275,0.6321120262145996,0.0016566107515245,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.4129107892513275,0.6841804385185242,0.0012235670583322,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.4129107892513275,0.5852676630020142,0.0016566107515245,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.4129107892513275,0.4618580341339111,0.0078582484275102,284.3922119140625,284.95001220703125,295.0842590332031,294.1771545410156,296.4629821777344,296.7604675292969,282.31964111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0165969692170619,0.0035682818852365,0.0130286868661642,-0.0519064106047153,0.4916005432605743,0.4916005432605743,0.0,-0.2388870567083358,410.0,15123.732421875,-0.0,46.770164489746094,1.0,278.1499938964844,279.50396728515625,297.2028503417969,301.7819519042969,293.1499938964844,293.1499938964844,278.45001220703125,71422.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572483539581299,3.5725131034851074,8.515962690580636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.72119140625,0.0,1708.0374755859375,1895.4371337890625,0.0,4300.0,0.8647613525390625,1.0,0.0,3.0,1.0,0.0
17738460,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.3787774741649627,0.5961673855781555,0.0006698993965983,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.3787774741649627,0.6784747242927551,0.0007054363377392,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.3787774741649627,0.7386504411697388,0.0005210328963585,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.3787774741649627,0.6296501755714417,0.0007054363377392,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.3787774741649627,0.4996986389160156,0.0033462862484157,284.3516540527344,284.95001220703125,295.1012878417969,294.1883544921875,296.3744201660156,296.1847839355469,279.6937561035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393586695194,0.0035696888808161,0.0035696695558726,-0.0505859889090061,0.2718291282653808,0.2718291282653808,0.0,-0.3570494949817657,410.0,3984.343994140625,-0.0,19.921905517578125,1.0,278.3374938964844,279.19775390625,296.3177795410156,297.7415771484375,293.1499938964844,293.1499938964844,278.45001220703125,93604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701842427253723,1.0,0.0,0.0,1.13207745552063,1.1320956945419312,8.551566565984103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.1456298828125,0.0,254.9345550537109,1895.4371337890625,0.0,3124.538818359375,0.5406197905540466,1.0,0.0,3.0,1.0,0.0
17738520,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.3787780106067657,0.6391637921333313,0.0006699027726426,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.3787780106067657,0.7152317762374878,0.0007054398884065,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.3787780106067657,0.7796671390533447,0.0005210355157032,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.3787780106067657,0.6652954816818237,0.0007054398884065,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.3787780106067657,0.5321956276893616,0.0033463032450526,284.3023986816406,284.95001220703125,295.1186828613281,294.1997985839844,296.2962951660156,295.8207092285156,278.974853515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393083781003,0.0035696635022759,0.0035696446429938,-0.0492198839783668,0.0316473357379436,0.0316473357379436,0.0,-0.3455620408058166,410.0,1290.065673828125,-0.0,19.921815872192383,1.0,278.3709716796875,279.159423828125,295.6847229003906,296.2703857421875,293.1499938964844,293.1499938964844,278.75,68600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683422863483429,1.0,0.0,0.0,0.3915328681468963,0.4203262031078338,1.0230139402267469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,297.14093017578125,0.0,61.302494049072266,1895.4371337890625,0.0,1482.466064453125,0.4239251911640167,1.0,0.0,3.0,1.0,0.0
17738580,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.3787788152694702,0.6732591390609741,0.0006699045188724,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.3787788152694702,0.7458162903785706,0.0007054417510516,298.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.3787788152694702,0.812785804271698,0.0005210368544794,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.3787788152694702,0.695201575756073,0.0007054417510516,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.3787788152694702,0.5604363083839417,0.0033463118597865,284.2414245605469,284.95001220703125,295.1365051269531,294.2115173339844,296.2240600585937,295.5912170410156,278.7679443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392632089555,0.0035696406848728,0.0035696225240826,-0.0479968301951885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3352793753147125,410.0,495.28509521484375,-0.0,19.92168426513672,1.0,278.4041748046875,279.17724609375,295.32958984375,295.569091796875,293.1499938964844,293.1499938964844,278.75,52512.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751675128936767,1.0,0.0,0.0,0.002605156507343,0.3492304980754852,4.940190964641822e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.280279972590506e-05,0.0,37.91106414794922,1895.4371337890625,0.0,436.3268127441406,0.3698220551013946,1.0,0.0,3.0,1.0,0.0
17738640,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.3787797093391418,0.7017573714256287,0.0006699053337797,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.3787797093391418,0.772249162197113,0.0007054425659589,298.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.3787797093391418,0.8410129547119141,0.0005210374947637,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.3787797093391418,0.7211713790893555,0.0007054425659589,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.3787797093391418,0.5853478908538818,0.0033463158179074,284.16949462890625,284.95001220703125,295.1546936035156,294.22344970703125,296.15740966796875,295.4471130371094,278.7040710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392157115042,0.0035696169361472,0.0035695990081876,-0.046709407120943,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3244573473930359,410.0,298.9566345214844,-0.0,19.921533584594727,1.0,278.4038391113281,279.1776733398437,295.1722412109375,295.25836181640625,293.1499938964844,293.1499938964844,279.04998779296875,43987.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2595486044883728,1.0,0.0,0.0,3.940981696359813e-05,0.4237261414527893,7.473268965468849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2612380639184266e-05,0.0,38.76128768920898,1895.4371337890625,0.0,0.0,0.3450599014759063,1.0,0.0,3.0,1.0,0.0
17738700,298.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.3787806928157806,0.726616382598877,0.0006699055084027,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.3787806928157806,0.7957783937454224,0.0007054427405819,298.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.3787806928157806,0.8660191893577576,0.000521037611179,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.3787806928157806,0.7443428039550781,0.0007054427405819,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.3787806928157806,0.6076920032501221,0.00334631674923,284.0878295898437,284.95001220703125,295.1732482910156,294.23565673828125,296.09600830078125,295.3578796386719,278.68377685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391658857464,0.003569591557607,0.0035695740953087,-0.0453426763415336,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3129706382751465,410.0,218.2457275390625,-0.0,19.921371459960938,1.0,278.4036560058594,279.1776733398437,295.1304626464844,295.16558837890625,293.1499938964844,293.1499938964844,279.04998779296875,39964.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0469028241932392,1.0,0.0,0.0,3.549261600710452e-05,0.4499987363815307,6.730451699438199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.256391184753738e-05,0.0,37.52887344360352,1895.4371337890625,0.0,0.0,0.3323174715042114,1.0,0.0,3.0,1.0,0.0
17738760,298.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.9990000128746032,0.7253120541572571,0.4823404550552368,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.9990000128746032,0.805779218673706,0.5079277157783508,298.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.9990000128746032,0.8723424673080444,0.3751536905765533,298.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.9990000128746032,0.753147542476654,0.5079277157783508,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.9990000128746032,0.6154621839523315,2.409390449523926,291.3840026855469,284.95001220703125,295.1921691894531,294.2480773925781,297.6285400390625,298.4454040527344,291.48797607421875,1.0,1.0,1.0,0.0,0.1580719947814941,1.0,-5.1497483253479,0.0006255554035305,5.149122714996338,-1.2715013027191162,1.0,1.0,0.0,232.17567443847656,410.0,53470.84765625,0.0,12377.0625,1.0,278.44091796875,281.7392578125,295.07281494140625,295.1336975097656,293.1499938964844,293.1499938964844,279.3500061035156,23620.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7877248525619507,1.160245418548584,4.140402509733576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.048095703125,0.0,81.38782501220703,1895.4371337890625,0.0,0.0,0.3707507252693176,1.0,0.0,3.0,1.0,0.0
17738820,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.9990000128746032,0.6959630250930786,0.5213252305984497,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.9990000128746032,0.79029780626297,0.5489805936813354,298.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.9990000128746032,0.8523479700088501,0.4054751992225647,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.9990000128746032,0.7363386750221252,0.5489805936813354,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.9990000128746032,0.5962222814559937,2.6041276454925537,289.5724792480469,284.95001220703125,295.21142578125,294.2607421875,297.4703369140625,298.1348571777344,289.5455322265625,1.0,1.0,1.0,0.0,0.3161439895629883,1.0,-5.565946102142334,0.0001579857635078,5.565788269042969,-1.2588475942611694,1.0,1.0,0.0,282.07135009765625,410.0,68002.53125,0.0,13248.146484375,1.0,278.987548828125,286.99298095703125,297.0039978027344,299.0493469238281,293.1499938964844,293.1499938964844,279.3500061035156,9613.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0171394106000661,1.0,0.0,0.0,2.063791513442993,2.072872877120972,2.8420060971257044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.5810546875,0.0,270.87335205078125,1895.4371337890625,0.0,0.0,0.5219802856445312,1.0,0.0,3.0,1.0,0.0
17738880,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.9990000128746032,0.6672258973121643,0.5347710251808167,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.9990000128746032,0.7721579670906067,0.5631396770477295,298.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.9990000128746032,0.8314924836158752,0.4159330129623413,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.9990000128746032,0.7169467806816101,0.5631396770477295,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.9959378838539124,0.5736178755760193,2.6263132095336914,289.07940673828125,284.95001220703125,295.23101806640625,294.2735900878906,297.2558898925781,297.8460388183594,289.059326171875,1.0,1.0,1.0,0.0,0.4742159843444824,1.0,-5.655704975128174,4.943922976963222e-05,5.655655860900879,-1.2706220149993896,1.0,1.0,0.0,293.6786193847656,410.0,74095.0625,0.0,13421.30078125,1.0,279.2333068847656,286.55279541015625,299.8643798828125,303.0062255859375,293.1499938964844,293.1499938964844,279.04998779296875,13499.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393988847732544,1.0,0.0,0.0,2.4472787380218506,2.4473302364349365,3.9963194353731524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.96484375,0.0,448.6701965332031,1895.4371337890625,0.0,351.63055419921875,0.612981915473938,1.0,0.0,3.0,1.0,0.0
17738940,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.9990000128746032,0.6409079432487488,0.5602344274520874,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.9990000128746032,0.7544041275978088,0.5899538397789001,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.9990000128746032,0.8121389746665955,0.4357378780841827,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.9990000128746032,0.698011577129364,0.5899538397789001,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5798034667969,0.9729195833206176,0.553437352180481,2.532564640045166,288.5751953125,284.95001220703125,295.2509155273437,294.28662109375,297.0710144042969,297.6005554199219,288.5547790527344,1.0,1.0,1.0,0.0,0.6322879791259766,1.0,-5.661871433258057,2.397057323832996e-05,5.6618475914001465,-1.2701653242111206,1.0,1.0,0.0,302.6063537597656,410.0,79834.7265625,0.0,13432.2021484375,1.0,279.1025085449219,286.1021728515625,299.9701232910156,304.96929931640625,293.1499938964844,293.1499938964844,279.04998779296875,17202.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295743227005005,1.0,0.0,0.0,2.762581348419189,2.7625954151153564,5.092411470286606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.974609375,0.0,645.374755859375,1895.4371337890625,0.0,1851.502685546875,0.6886332631111145,1.0,0.0,3.0,1.0,0.0
17739000,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678161621094,0.9920904040336608,0.6164231896400452,0.5651143193244934,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.16754150390625,0.9990000128746032,0.7374734878540039,0.6146059632301331,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16754150390625,0.9990000128746032,0.7943298816680908,0.4539458751678467,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16754150390625,0.9990000128746032,0.6799153685569763,0.6146059632301331,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1692810058594,0.9484397172927856,0.5362055897712708,2.451022863388061,288.1654052734375,284.95001220703125,295.2710876464844,294.29986572265625,296.9114990234375,297.3883056640625,288.1497497558594,1.0,1.0,1.0,0.0,0.7903599739074707,1.0,-5.650839328765869,1.839035212469753e-05,5.650820732116699,-1.2669408321380615,1.0,1.0,0.0,309.8261413574219,410.0,83612.6875,0.0,13410.3818359375,1.0,279.06231689453125,285.7378845214844,299.0517272949219,304.8208312988281,293.1499938964844,293.1499938964844,278.75,20567.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591488599777222,1.0,0.0,0.0,3.0207531452178955,3.020768880844116,6.08868901963433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13581.8125,0.0,843.7474975585938,1895.4371337890625,0.0,3021.022705078125,0.7504600286483765,1.0,0.0,3.0,1.0,0.0
17739060,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.9693196415901184,0.5971799492835999,0.5459914207458496,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.9990000128746032,0.7212300300598145,0.6426770091056824,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.9990000128746032,0.7776305079460144,0.4746790528297424,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.9972673654556274,0.6625465750694275,0.6353124976158142,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7599182128906,0.9220666885375975,0.5213231444358826,2.381683111190796,287.7557373046875,284.95001220703125,295.29156494140625,294.31329345703125,296.77447509765625,297.20526123046875,287.73992919921875,1.0,1.0,1.0,0.0,0.6322879791259766,1.0,-5.627923965454102,2.2429367163567804e-05,5.627901554107666,-1.2609723806381226,1.0,1.0,0.0,317.67840576171875,410.0,87368.8984375,0.0,13365.626953125,1.0,278.81744384765625,285.3467712402344,298.3385009765625,304.3873291015625,293.1499938964844,293.1499938964844,278.75,23505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226371645927428,1.0,0.0,0.0,3.22928237915039,3.2293002605438232,6.958335347917455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13540.953125,0.0,1030.825439453125,1895.4371337890625,0.0,3613.4755859375,0.8003216981887817,1.0,0.0,3.0,1.0,0.0
17739120,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443359375,0.9433165192604064,0.582221508026123,0.5312137603759766,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4430236816406,0.9990000128746032,0.7050715088844299,0.6736938953399658,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4430236816406,0.9990000128746032,0.7612260580062866,0.4985999464988708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.9776541590690612,0.6478016972541809,0.62052983045578,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454345703125,0.8972027897834778,0.5081211924552917,2.3211889266967773,287.4421081542969,284.95001220703125,295.3124694824219,294.32696533203125,296.6507263183594,297.0390014648437,287.4301452636719,1.0,1.0,1.0,0.0,0.4730944037437439,1.0,-5.585557460784912,4.28948005719576e-05,5.585514545440674,-1.2502716779708862,1.0,1.0,0.0,326.1246337890625,410.0,89063.7109375,0.0,13282.30078125,1.0,278.761962890625,285.0680847167969,297.897216796875,303.89324951171875,293.1499938964844,293.1499938964844,278.45001220703125,26010.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554545879364014,1.0,0.0,0.0,3.397016286849976,3.397036075592041,7.699961770413211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14221.4248046875,0.0,1199.9417724609375,1895.4371337890625,0.0,3911.9658203125,0.8403801321983337,1.0,0.0,3.0,1.0,0.0
17739180,296.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9267974495887756,0.5698872804641724,0.5195569396018982,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9888350963592528,0.6910853981971741,0.6609784960746765,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.9990000128746032,0.7454199194908142,0.5104957222938538,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.9641915559768676,0.6359120011329651,0.6085759401321411,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8828774094581604,0.4963154196739197,2.267547130584717,287.0747375488281,284.95001220703125,295.3333435058594,294.3406066894531,296.55108642578125,296.9029846191406,287.0600280761719,1.0,1.0,1.0,0.0,0.3161439895629883,1.0,-5.491037845611572,0.000129621461383,5.490908145904541,-1.2251920700073242,1.0,1.0,0.0,325.5220947265625,410.0,90971.65625,0.0,13094.646484375,1.0,278.5071105957031,284.7212219238281,297.6759338378906,303.7760925292969,293.1499938964844,293.1499938964844,278.45001220703125,28056.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97580087184906,1.0,0.0,0.0,3.528079032897949,3.5281004905700684,8.3055795130349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13988.2373046875,0.0,1344.2572021484375,1895.4371337890625,0.0,4092.11669921875,0.871651291847229,1.0,0.0,3.0,1.0,0.0
17739240,296.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138671875,0.9711873531341552,0.5581327080726624,0.5077259540557861,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.9990000128746032,0.6800950169563293,0.5941015481948853,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.9990000128746032,0.735000729560852,0.4388013780117035,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125244140625,0.9990000128746032,0.6249212622642517,0.593881368637085,296.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.9234041571617126,0.4847460985183716,2.2098922729492188,286.71014404296875,284.95001220703125,295.3545837402344,294.3544921875,296.4819641113281,296.8018798828125,286.690185546875,1.0,1.0,1.0,0.0,0.1580719947814941,1.0,-5.221316337585449,0.0004732911475002,5.2208428382873535,-1.1484628915786743,1.0,1.0,0.0,274.5550231933594,410.0,89871.5703125,0.0,12536.45703125,1.0,278.4595031738281,284.4291076660156,297.53729248046875,303.530029296875,293.1499938964844,293.1499938964844,278.1499938964844,29735.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859234094619752,1.0,0.0,0.0,3.632144927978516,3.6321675777435294,8.802775255389861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14442.8369140625,0.0,1466.7532958984375,1895.4371337890625,0.0,4179.99560546875,0.8964629769325256,1.0,0.0,3.0,1.0,0.0
17739300,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.4089370965957641,0.5706129670143127,0.0015052052913233,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.4089370965957641,0.6908099055290222,0.0015850536292418,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.4089370965957641,0.7513455748558044,0.0011707152007147,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.4089370965957641,0.6322481036186218,0.0015850536292418,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.4089370965957641,0.4818531572818756,0.0075188120827078,284.54425048828125,284.95001220703125,295.3760986328125,294.3684997558594,296.5858459472656,296.8645935058594,282.3952941894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0158950537443161,0.0035679780412465,0.0123270750045776,-0.029740972444415,0.552449107170105,0.552449107170105,0.0,-0.0624871514737606,410.0,14736.9765625,0.0,44.75025177001953,1.0,278.2015075683594,279.6224975585937,297.3672790527344,301.7675476074219,293.1499938964844,293.1499938964844,278.1499938964844,55631.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798621535301208,1.0,0.0,0.0,3.4267940521240234,3.426819562911988,7.835547535250953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.8935546875,0.0,1436.6324462890625,1895.4371337890625,0.0,4127.525390625,0.8372952938079834,1.0,0.0,3.0,1.0,0.0
17739360,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.3787919580936432,0.6259341835975647,0.0006698280922137,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.3787919580936432,0.7350822687149048,0.0007053612498566,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.3787919580936432,0.8018202185630798,0.0005209774244576,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.3787919580936432,0.6747753620147705,0.0007053612498566,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.3787919580936432,0.51740562915802,0.0033459300175309,284.50274658203125,284.95001220703125,295.3977966308594,294.3826599121094,296.5085754394531,296.5745849609375,279.6037292480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385125629603,0.0035692614037543,0.0035692509263753,-0.0275560431182384,0.3826052546501159,0.3826052546501159,0.0,-0.1636354476213455,410.0,4384.22021484375,0.0,19.91949462890625,1.0,278.16632080078125,278.9310302734375,296.56707763671875,298.0999450683594,293.1499938964844,293.1499938964844,278.45001220703125,83201.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587302565574646,1.0,0.0,0.0,1.543195366859436,1.5432133674621582,1.589041573879513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.1650390625,0.0,358.7135009765625,1895.4371337890625,0.0,3017.0966796875,0.569909930229187,1.0,0.0,3.0,1.0,0.0
17739420,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.3787927627563476,0.6676396131515503,0.0006698295474052,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.3787927627563476,0.770392894744873,0.0007053627632558,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.3787927627563476,0.8403226733207703,0.0005209785304032,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.3787927627563476,0.7090513110160828,0.0007053627632558,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.3787927627563476,0.5481702089309692,0.0033459372352808,284.45184326171875,284.95001220703125,295.4197082519531,294.3969116210937,296.44061279296875,296.3559875488281,278.7842712402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384580805897,0.003569234162569,0.0035692241508513,-0.0260797794908285,0.1914426982402801,0.1914426982402801,0.0,-0.1512512117624282,410.0,1453.801025390625,0.0,19.91935920715332,1.0,278.2784423828125,278.7878112792969,295.9235534667969,296.512451171875,293.1499938964844,293.1499938964844,278.45001220703125,68456.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760172843933105,1.0,0.0,0.0,0.6927673816680908,0.6927801966667175,3.202346476882667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,425.5892639160156,0.0,106.20339965820312,1895.4371337890625,0.0,1426.8717041015625,0.4429666697978973,1.0,0.0,3.0,1.0,0.0
