time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.3787935078144073,0.7008141875267029,0.0006698310608044,298.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.3787935078144073,0.7999279499053955,0.0007053643930703,298.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.3787935078144073,0.8717632293701172,0.0005209797527641,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.3787935078144073,0.737895131111145,0.0007053643930703,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.3787935078144073,0.5750932693481445,0.0033459449186921,284.3883361816406,284.95001220703125,295.4418334960937,294.4112854003906,296.3782043457031,296.1922302246094,278.5534362792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384068578481,0.0035692083183676,0.0035691987723112,-0.0246841069310903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1395441591739654,410.0,586.8931884765625,0.0,19.919233322143555,1.0,278.3141784667969,278.7870178222656,295.5683898925781,295.8335876464844,293.1499938964844,293.1499938964844,278.75,53754.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712038040161133,1.0,0.0,0.0,0.2726679742336273,0.41042360663414,5.801751079559381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.320808875490911e-05,0.0,46.75057220458984,1895.4371337890625,0.0,426.0251159667969,0.3799979388713836,1.0,0.0,3.0,1.0,0.0
17739540,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.3787941932678222,0.7286146879196167,0.0006698327488265,298.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.3787941932678222,0.8256000876426697,0.0007053661393001,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.3787941932678222,0.8988164067268372,0.0005209810333326,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.3787941932678222,0.7630413770675659,0.0007053661393001,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.3787941932678222,0.5989875793457031,0.0033459530677646,284.31298828125,284.95001220703125,295.464111328125,294.4257507324219,296.321044921875,296.0687866210937,278.48663330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383588947355,0.00356918387115,0.0035691750235855,-0.023376589640975,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1285775005817413,410.0,297.8319396972656,0.0,19.919118881225582,1.0,278.3298645019531,278.8053283691406,295.4112854003906,295.5014343261719,293.1499938964844,293.1499938964844,278.75,45201.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2592410445213318,1.0,0.0,0.0,0.0001730325457174,0.38365238904953,3.281209939171026e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.298576823202893e-05,0.0,35.96065902709961,1895.4371337890625,0.0,0.0,0.347505509853363,1.0,0.0,3.0,1.0,0.0
17739600,298.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.3787948191165924,0.7529237866401672,0.0006698344950564,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.3787948191165924,0.8485791087150574,0.0007053679437376,298.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.3787948191165924,0.9229751229286194,0.0005209823721088,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.3787948191165924,0.7855707406997681,0.0007053679437376,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.3787948191165924,0.6205337047576904,0.003345961915329,284.2271423339844,284.95001220703125,295.486572265625,294.4403076171875,296.268798828125,295.97528076171875,278.4654235839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383146569132,0.0035691615194082,0.003569153137505,-0.0221617892384529,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1183892413973808,410.0,220.76841735839844,0.0,19.91901588439941,1.0,278.3295288085937,278.8053283691406,295.3675537109375,295.4042663574219,293.1499938964844,293.1499938964844,279.04998779296875,40506.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.049649853259325,1.0,0.0,0.0,3.6013156204717234e-05,0.4285012781620025,6.829161259928884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2933937947964296e-05,0.0,36.1533203125,1895.4371337890625,0.0,0.0,0.3331966400146484,1.0,0.0,3.0,1.0,0.0
17739660,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.9990000128746032,0.7510585188865662,0.4742040336132049,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.9990000128746032,0.8576542139053345,0.4993596971035003,298.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.9990000128746032,0.9284639358520508,0.3688253760337829,298.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.9990000128746032,0.7936075329780579,0.4993596971035003,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.9990000128746032,0.6273254156112671,2.368747472763061,290.9039611816406,284.95001220703125,295.5091857910156,294.4549255371094,297.6819152832031,298.430908203125,291.2752990722656,1.0,1.0,1.0,0.0,0.1506445109844207,1.0,-5.063034534454346,0.0007165928836911,5.062318325042725,-1.274235486984253,1.0,1.0,0.0,222.3897857666016,410.0,48890.8515625,0.0,12185.4873046875,1.0,278.3514709472656,280.7675170898437,295.3060607910156,295.3473815917969,293.1499938964844,293.1499938964844,279.04998779296875,27247.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6457633376121521,1.0295830965042114,2.7825326043284804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.694091796875,0.0,74.111328125,1895.4371337890625,0.0,0.0,0.3601590096950531,1.0,0.0,3.0,1.0,0.0
17739720,297.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9990000128746032,0.7204694151878357,0.519710898399353,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9990000128746032,0.8408916592597961,0.5472806096076965,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9990000128746032,0.9072039127349854,0.4042195975780487,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9990000128746032,0.7757866382598877,0.5472806096076965,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9990000128746032,0.6068422794342041,2.5960636138916016,289.2831115722656,284.95001220703125,295.53192138671875,294.4696044921875,297.5255432128906,298.1127014160156,289.2544860839844,1.0,1.0,1.0,0.0,0.3012890219688415,1.0,-5.548661231994629,0.0001775382115738,5.548483848571777,-1.2548024654388428,1.0,1.0,0.0,280.33221435546875,410.0,67207.7421875,0.0,13214.0908203125,1.0,278.770263671875,286.74237060546875,297.1662292480469,299.20849609375,293.1499938964844,293.1499938964844,278.75,9525.1787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0123718790709972,1.0,0.0,0.0,2.054048538208008,2.063950538635254,2.815235689013207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.849609375,0.0,267.2316589355469,1895.4371337890625,0.0,0.0,0.5197560787200928,1.0,0.0,3.0,1.0,0.0
17739780,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.9990000128746032,0.6898731589317322,0.5293999910354614,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.9990000128746032,0.8208574056625366,0.5574836730957031,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.9990000128746032,0.8844276070594788,0.4117555618286133,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.9990000128746032,0.7546727061271667,0.5574836730957031,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.9990000128746032,0.5821993350982666,2.644459247589112,288.7103271484375,284.95001220703125,295.5548095703125,294.4843444824219,297.2960205078125,297.80438232421875,288.68756103515625,1.0,1.0,1.0,0.0,0.4519335031509399,1.0,-5.652367115020752,5.690355828846805e-05,5.652309894561768,-1.2701189517974854,1.0,1.0,0.0,291.7076721191406,410.0,74143.6015625,0.0,13415.25390625,1.0,278.7599182128906,286.13970947265625,300.1099548339844,303.34423828125,293.1499938964844,293.1499938964844,278.75,13413.8349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421739280223846,1.0,0.0,0.0,2.4394965171813965,2.439551591873169,3.970943680542405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.2783203125,0.0,444.4046020507813,1895.4371337890625,0.0,357.5889587402344,0.6111129522323608,1.0,0.0,3.0,1.0,0.0
17739840,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.9990000128746032,0.6627523303031921,0.5525921583175659,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.9990000128746032,0.8018707036972046,0.5819061398506165,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.9990000128746032,0.8638155460357666,0.4297938942909241,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.9990000128746032,0.7346226572990417,0.5819061398506165,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23614501953125,0.9807830452919006,0.5595364570617676,2.564512014389038,288.2320251464844,284.95001220703125,295.5777893066406,294.4991455078125,297.1050720214844,297.54962158203125,288.213134765625,1.0,1.0,1.0,0.0,0.6025780439376831,1.0,-5.664621353149414,2.6347221137257293e-05,5.664595127105713,-1.2699837684631348,1.0,1.0,0.0,300.3575439453125,410.0,79371.8046875,0.0,13437.6494140625,1.0,278.7527160644531,285.71533203125,300.15484619140625,305.1269226074219,293.1499938964844,293.1499938964844,278.45001220703125,17122.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265863418579102,1.0,0.0,0.0,2.7561771869659424,2.7561912536621094,5.068828272669634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.818359375,0.0,640.8967895507812,1895.4371337890625,0.0,1826.548828125,0.6870982050895691,1.0,0.0,3.0,1.0,0.0
17739900,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655029296875,0.9990000128746032,0.6370412111282349,0.5743578672409058,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655029296875,0.9990000128746032,0.7836059331893921,0.6048264503479004,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655029296875,0.9990000128746032,0.8445513844490051,0.4467227756977081,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655029296875,0.9990000128746032,0.7152871489524841,0.6048264503479004,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672119140625,0.9571266174316406,0.5403837561607361,2.473294258117676,287.7628479003906,284.95001220703125,295.60089111328125,294.51397705078125,296.9352722167969,297.3235168457031,287.7449035644531,1.0,1.0,1.0,0.0,0.7532225251197815,1.0,-5.656531810760498,1.907667319756001e-05,5.65651273727417,-1.2677221298217771,1.0,1.0,0.0,307.0967102050781,410.0,84211.65625,0.0,13421.58203125,1.0,278.523681640625,285.2754821777344,299.2554626464844,305.13104248046875,293.1499938964844,293.1499938964844,278.45001220703125,20496.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557532429695129,1.0,0.0,0.0,3.0155365467071533,3.015552282333374,6.067677418286621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.3916015625,0.0,839.3837890625,1895.4371337890625,0.0,2989.18310546875,0.749211847782135,1.0,0.0,3.0,1.0,0.0
17739960,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117431640625,0.9839136600494384,0.6144134998321533,0.5625125169754028,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.9990000128746032,0.7664369344711304,0.6306232213973999,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.9990000128746032,0.8268402218818665,0.4657761752605438,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.9990000128746032,0.6970096826553345,0.6306232213973999,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.9310683012008668,0.5240340232849121,2.396058320999145,287.40966796875,284.95001220703125,295.6240539550781,294.52880859375,296.7933044433594,297.1332397460937,287.3963928222656,1.0,1.0,1.0,0.0,0.6025780439376831,1.0,-5.634278774261475,2.44495204242412e-05,5.634254455566406,-1.2618480920791626,1.0,1.0,0.0,314.0834350585937,410.0,86979.1171875,0.0,13378.228515625,1.0,278.4654541015625,284.9586486816406,298.5263977050781,304.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,23444.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156237840652466,1.0,0.0,0.0,3.225105762481689,3.225123643875122,6.940347248018952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.57421875,0.0,1026.830810546875,1895.4371337890625,0.0,3548.71875,0.7993236184120178,1.0,0.0,3.0,1.0,0.0
17740020,296.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416564941406,0.9651219248771667,0.5973072648048401,0.545298159122467,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.9990000128746032,0.7502376437187195,0.6503015756607056,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.9990000128746032,0.8103781342506409,0.4803105294704437,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.9990000128746032,0.6796558499336243,0.649567723274231,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9102527499198914,0.509850263595581,2.329756021499634,287.0392150878906,284.95001220703125,295.6473083496094,294.5436706542969,296.6691589355469,296.9659423828125,287.0250244140625,1.0,1.0,1.0,0.0,0.4519335031509399,1.0,-5.597581386566162,4.91803148179315e-05,5.597532272338867,-1.2523396015167236,1.0,1.0,0.0,318.2637939453125,410.0,89950.3046875,0.0,13306.7880859375,1.0,278.21197509765625,284.6022644042969,298.11651611328125,304.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,25943.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496583938598632,1.0,0.0,0.0,3.392639636993408,3.3926594257354736,7.680133080611995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14127.7158203125,0.0,1195.3096923828125,1895.4371337890625,0.0,3859.88427734375,0.8393353819847107,1.0,0.0,3.0,1.0,0.0
17740080,296.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457275390625,0.954660415649414,0.5835646390914917,0.531722366809845,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.9990000128746032,0.7352822422981262,0.6542235612869263,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.9990000128746032,0.7953954935073853,0.4832072854042053,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447509765625,0.9931795001029968,0.6645528674125671,0.636152446269989,296.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9000400900840759,0.4970832169055938,2.2702906131744385,286.74346923828125,284.95001220703125,295.67059326171875,294.5585632324219,296.5649108886719,296.82330322265625,286.7310485839844,1.0,1.0,1.0,0.0,0.3012890219688415,1.0,-5.50124454498291,0.0001479479687986,5.501096725463867,-1.2258167266845703,1.0,1.0,0.0,313.0840759277344,410.0,90698.8125,0.0,13116.6318359375,1.0,278.16094970703125,284.3478698730469,297.877197265625,303.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,28014.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677059650421144,1.0,0.0,0.0,3.5254461765289307,3.52546763420105,8.293187647723244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.28125,0.0,1341.25,1895.4371337890625,0.0,4020.972412109375,0.8710233569145203,1.0,0.0,3.0,1.0,0.0
17740140,296.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.9847997426986694,0.5711256861686707,0.5194293856620789,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.9990000128746032,0.724308967590332,0.5804839134216309,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.9990000128746032,0.7849466800689697,0.428743451833725,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.9990000128746032,0.65239018201828,0.5804839134216309,296.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.9319735765457152,0.4848332405090332,2.2110671997070312,286.3875732421875,284.95001220703125,295.6939392089844,294.57342529296875,296.49639892578125,296.72344970703125,286.3661804199219,1.0,1.0,1.0,0.0,0.1506445109844207,1.0,-5.19204044342041,0.0005101216374896,5.191530227661133,-1.1361249685287476,1.0,1.0,0.0,268.771484375,410.0,89124.5703125,0.0,12473.84375,1.0,278.1518249511719,284.0770874023437,297.7426147460937,303.6854248046875,293.1499938964844,293.1499938964844,278.1499938964844,29701.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765071868896484,1.0,0.0,0.0,3.630065679550171,3.6300885677337646,8.792700327830971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13731.9658203125,0.0,1464.23583984375,1895.4371337890625,0.0,4098.2890625,0.895967423915863,1.0,0.0,3.0,1.0,0.0
17740200,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.4050275981426239,0.5873978137969971,0.0014399474021047,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.4050275981426239,0.7362100481987,0.0015163340140134,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.4050275981426239,0.8017075061798096,0.0011199591681361,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.4050275981426239,0.6626129150390625,0.0015163340140134,296.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.4050275981426239,0.4833133518695831,0.0071928356774151,284.2313232421875,284.95001220703125,295.71734619140625,294.5882568359375,296.6008605957031,296.80718994140625,282.1166076660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0152151742950081,0.0035678222775459,0.0116473520174622,-0.0157557819038629,0.3220405876636505,0.3220405876636505,0.0,0.0454720109701156,410.0,12941.255859375,0.0,42.81040573120117,1.0,278.1502990722656,279.5675354003906,297.53924560546875,301.61578369140625,293.1499938964844,293.1499938964844,278.45001220703125,100821.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964362382888794,1.0,0.0,0.0,2.676642656326294,2.67667007446289,4.78050878882641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.12646484375,0.0,1051.591552734375,1895.4371337890625,0.0,3991.3759765625,0.6855874061584473,1.0,0.0,3.0,1.0,0.0
17740260,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482666015625,0.3787983953952789,0.6440380811691284,0.0006698012002743,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482666015625,0.3787983953952789,0.7804434299468994,0.0007053329609334,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482666015625,0.3787983953952789,0.8512747287750244,0.0005209565279074,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482666015625,0.3787983953952789,0.7059109807014465,0.0007053329609334,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482666015625,0.3787983953952789,0.5192778706550598,0.0033457956742495,284.19091796875,284.95001220703125,295.74072265625,294.60308837890625,296.5447998046875,296.7079772949219,279.81103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380324661731,0.0035690190270543,0.0035690134391188,-0.014474831521511,0.0488011501729488,0.0488011501729488,0.0,-0.0539343133568763,410.0,3101.27734375,0.0,19.91841697692871,1.0,278.27099609375,279.68865966796875,296.6688232421875,297.912353515625,293.1499938964844,293.1499938964844,278.45001220703125,83791.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827585756778717,1.0,0.0,0.0,0.4772914946079254,0.4838798344135284,1.5200603442622196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1101.2247314453125,0.0,86.45850372314453,1895.4371337890625,0.0,2725.98291015625,0.4661131501197815,1.0,0.0,3.0,1.0,0.0
17740320,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.3787985146045685,0.6864415407180786,0.0006698061479255,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.3787985146045685,0.8157498240470886,0.0007053381414152,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.3787985146045685,0.8892317414283752,0.0005209603114053,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.3787985146045685,0.7406306862831116,0.0007053381414152,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.3787985146045685,0.5502856969833374,0.0033458203542977,284.1424865722656,284.95001220703125,295.7641296386719,294.6178894042969,296.495849609375,296.62042236328125,279.22052001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380217559635,0.0035690136719495,0.0035690083168447,-0.0141824195161461,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0514828264713287,410.0,979.1837158203124,0.0,19.918399810791016,1.0,278.29443359375,279.76934814453125,296.0618896484375,296.5637512207031,293.1499938964844,293.1499938964844,278.75,59548.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637881338596344,1.0,0.0,0.0,0.0064983181655406,0.351214051246643,1.2323395082169952e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.380117388791405e-05,0.0,43.20660400390625,1895.4371337890625,0.0,1159.2877197265625,0.3911220133304596,1.0,0.0,3.0,1.0,0.0
17740380,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.3787986040115356,0.7200071811676025,0.0006698109791614,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.3787986040115356,0.845287561416626,0.0007053432054817,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.3787986040115356,0.9203099608421326,0.0005209640949033,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.3787986040115356,0.7697097063064575,0.0007053432054817,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.3787986040115356,0.5773249864578247,0.003345844335854,284.08355712890625,284.95001220703125,295.7875366210937,294.63262939453125,296.45135498046875,296.5448608398437,279.0414428710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380129083991,0.0035690090153366,0.0035690038930624,-0.0139381028711795,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0494345687329769,410.0,501.1512756347656,0.0,19.91838455200196,1.0,278.2941589355469,279.7709350585937,295.7236328125,295.9307556152344,293.1499938964844,293.1499938964844,278.75,47298.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274330139160156,1.0,0.0,0.0,4.2851977923419327e-05,0.4292246699333191,8.126004751897453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.338824874139391e-05,0.0,42.1922492980957,1895.4371337890625,0.0,326.9516296386719,0.3563959300518036,1.0,0.0,3.0,1.0,0.0
17740440,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.3787986636161804,0.7480499744415283,0.0006698156357742,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.3787986636161804,0.8709470629692078,0.0007053481531329,298.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.3787986636161804,0.9470746517181396,0.0005209677619859,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.3787986636161804,0.7949501276016235,0.0007053481531329,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.3787986636161804,0.6012459397315979,0.003345867851749,284.01483154296875,284.95001220703125,295.8109130859375,294.6473083496094,296.4110717773437,296.4795227050781,278.9795227050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380054578185,0.0035690052900463,0.0035690001677721,-0.0137384887784719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0477610975503921,410.0,303.0065612792969,0.0,19.91837501525879,1.0,278.2939758300781,279.7709045410156,295.611572265625,295.6713562011719,293.1499938964844,293.1499938964844,279.04998779296875,41635.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2151741832494735,1.0,0.0,0.0,3.697721695061773e-05,0.4507434368133545,7.011975635545786e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.325581903685816e-05,0.0,39.13768005371094,1895.4371337890625,0.0,0.0,0.3382608294486999,1.0,0.0,3.0,1.0,0.0
17740500,298.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.3787986934185028,0.7725310325622559,0.0006698202923871,298.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.3787986934185028,0.8939124345779419,0.0007053529843688,298.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.3787986934185028,0.97098308801651,0.0005209713126532,298.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.3787986934185028,0.8175029754638672,0.0007053529843688,297.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.3787986934185028,0.6227599382400513,0.0033458909019827,283.9374084472656,284.95001220703125,295.8342590332031,294.6619567871094,296.3747253417969,296.42291259765625,278.9669494628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689973738044,-0.0135807739570736,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0464388839900493,410.0,221.5686798095703,0.0,19.91836738586425,1.0,278.2937927246094,279.7709045410156,295.555908203125,295.591064453125,293.1499938964844,293.1499938964844,279.04998779296875,38830.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012812346685677,1.0,0.0,0.0,3.44856598530896e-05,0.4668551981449127,6.539502554921139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.319061554269865e-05,0.0,37.90256881713867,1895.4371337890625,0.0,0.0,0.3290782868862152,1.0,0.0,3.0,1.0,0.0
17740560,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.9990000128746032,0.7726572155952454,0.4630120992660522,298.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.9990000128746032,0.9038492441177368,0.48757404088974,298.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.9990000128746032,0.9777848720550536,0.3601205050945282,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.9990000128746032,0.82662034034729,0.48757404088974,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.9990000128746032,0.6305602788925171,2.3128411769866943,290.7027893066406,284.95001220703125,295.8575744628906,294.6764831542969,297.7383728027344,298.4061889648437,291.3773803710937,1.0,1.0,1.0,0.0,0.143219843506813,1.0,-4.943655490875244,0.0008373267482966,4.94281816482544,-1.2705193758010864,1.0,1.0,0.0,209.87335205078125,410.0,38727.79296875,0.0,11918.421875,1.0,278.3095397949219,281.2380065917969,295.49578857421875,295.5320739746094,293.1499938964844,293.1499938964844,279.3500061035156,29752.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.476383626461029,0.9036192893981934,1.514283276549122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,644.1506958007812,0.0,65.18426513671875,1895.4371337890625,0.0,0.0,0.3480757772922516,1.0,0.0,3.0,1.0,0.0
17740620,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.9990000128746032,0.7430606484413147,0.5178849697113037,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.9990000128746032,0.8876575827598572,0.5453578233718872,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.9990000128746032,0.9573037028312684,0.4027994275093078,298.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.9990000128746032,0.8096513748168945,0.5453578233718872,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.9990000128746032,0.6108444333076477,2.586942672729492,289.1959228515625,284.95001220703125,295.8807983398437,294.69097900390625,297.597412109375,298.1037902832031,289.1675109863281,1.0,1.0,1.0,0.0,0.2864396870136261,1.0,-5.529106140136719,0.000199634450837,5.52890682220459,-1.250653862953186,1.0,1.0,0.0,278.3312072753906,410.0,65011.984375,0.0,13175.3251953125,1.0,278.9192199707031,286.72369384765625,297.2176513671875,299.1431579589844,293.1499938964844,293.1499938964844,279.3500061035156,9277.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0267202854156494,2.0401768684387207,2.740823106250901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.59375,0.0,257.4100646972656,1895.4371337890625,0.0,0.0,0.5136622786521912,1.0,0.0,3.0,1.0,0.0
17740680,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.9990000128746032,0.7124060392379761,0.5286717414855957,297.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.9990000128746032,0.8672078847885132,0.556716799736023,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.9990000128746032,0.934166133403778,0.4111891090869903,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.9990000128746032,0.7883045077323914,0.556716799736023,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.9990000128746032,0.5858067274093628,2.640824556350708,288.7237548828125,284.95001220703125,295.9039611816406,294.7053527832031,297.36456298828125,297.79150390625,288.7055358886719,1.0,1.0,1.0,0.0,0.4296595454216003,1.0,-5.644575595855713,6.596120510948822e-05,5.644509792327881,-1.2683647871017456,1.0,1.0,0.0,290.90289306640625,410.0,70500.546875,0.0,13400.4208984375,1.0,279.2091064453125,286.25341796875,300.1378173828125,302.9873046875,293.1499938964844,293.1499938964844,279.04998779296875,13179.5576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936516046524048,1.0,0.0,0.0,2.418098926544189,2.418165683746338,3.90158874097324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.9287109375,0.0,432.8161010742188,1895.4371337890625,0.0,264.6703796386719,0.6059738397598267,1.0,0.0,3.0,1.0,0.0
17740740,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2628173828125,0.9990000128746032,0.686211884021759,0.5486244559288025,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2628173828125,0.9990000128746032,0.8483991026878357,0.5777279734611511,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2628173828125,0.9990000128746032,0.9137915968894958,0.4267078936100006,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2628173828125,0.9990000128746032,0.7685492038726807,0.5777279734611511,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635192871094,0.9845139980316162,0.5628165602684021,2.5796988010406494,288.2594909667969,284.95001220703125,295.9270324707031,294.7196044921875,297.1756896972656,297.5395202636719,288.2406311035156,1.0,1.0,1.0,0.0,0.5728793740272522,1.0,-5.664358615875244,2.945194137282669e-05,5.664329051971436,-1.2696858644485474,1.0,1.0,0.0,299.06134033203125,410.0,75615.625,0.0,13437.2783203125,1.0,279.0965270996094,285.78131103515625,300.4018859863281,305.062744140625,293.1499938964844,293.1499938964844,279.04998779296875,16903.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920841932296753,1.0,0.0,0.0,2.738520383834839,2.738534688949585,5.004092713534192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1884765625,0.0,628.658447265625,1895.4371337890625,0.0,1548.851806640625,0.6828657388687134,1.0,0.0,3.0,1.0,0.0
17740800,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744506835937,0.9990000128746032,0.6618394255638123,0.5711077451705933,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744506835937,0.9990000128746032,0.8303986191749573,0.6014039516448975,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744506835937,0.9990000128746032,0.894781768321991,0.4441949129104614,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744506835937,0.9990000128746032,0.7495597004890442,0.6014039516448975,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.875732421875,0.9609006643295288,0.5434454083442688,2.487009763717652,287.8722229003906,284.95001220703125,295.95001220703125,294.7337646484375,297.0067749023437,297.3146057128906,287.85748291015625,1.0,1.0,1.0,0.0,0.7160992622375488,1.0,-5.6578545570373535,2.0001323719043285e-05,5.657834529876709,-1.267730712890625,1.0,1.0,0.0,306.1151123046875,410.0,79373.703125,0.0,13424.203125,1.0,279.06103515625,285.4390869140625,299.5251770019531,305.0003356933594,293.1499938964844,293.1499938964844,278.75,20301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284256458282471,1.0,0.0,0.0,3.0011706352233887,3.0011861324310303,6.010002948642068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.1123046875,0.0,827.4443969726562,1895.4371337890625,0.0,2733.794677734375,0.7457742691040039,1.0,0.0,3.0,1.0,0.0
17740860,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.48370361328125,0.9986059665679932,0.6393331289291382,0.5846410393714905,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.9990000128746032,0.8139321804046631,0.6193191409111023,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.9990000128746032,0.8777585029602051,0.4574269950389862,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.9990000128746032,0.7320411205291748,0.6193191409111023,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9395703673362732,0.5271561145782471,2.40910267829895,287.4817199707031,284.95001220703125,295.9736633300781,294.7481689453125,296.8639221191406,297.123046875,287.4670104980469,1.0,1.0,1.0,0.0,0.5728793740272522,1.0,-5.639399528503418,2.7155094358022325e-05,5.6393723487854,-1.2627562284469604,1.0,1.0,0.0,310.6949157714844,410.0,83208.3828125,0.0,13388.375,1.0,278.8177490234375,285.0661926269531,298.8026733398437,304.5849609375,293.1499938964844,293.1499938964844,278.75,23276.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944898843765259,1.0,0.0,0.0,3.213564157485962,3.2135820388793945,6.890762733746669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.013671875,0.0,1015.8463134765624,1895.4371337890625,0.0,3352.170166015625,0.7965656518936157,1.0,0.0,3.0,1.0,0.0
17740920,296.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.9827505946159364,0.6209776997566223,0.5665738582611084,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.9990000128746032,0.7988528609275818,0.6377941370010376,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.9990000128746032,0.8623870015144348,0.4710725545883178,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.9990000128746032,0.715853214263916,0.6377941370010376,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972045898437,0.9189740419387816,0.51321941614151,2.343157768249512,287.1941833496094,284.95001220703125,295.9988098144531,294.7631530761719,296.74884033203125,296.96685791015625,287.1832580566406,1.0,1.0,1.0,0.0,0.4296595454216003,1.0,-5.598952770233154,5.7121793361147866e-05,5.59889554977417,-1.2521719932556152,1.0,1.0,0.0,314.08856201171875,410.0,85090.015625,0.0,13309.9755859375,1.0,278.7629699707031,284.8102111816406,298.3509521484375,304.09405517578125,293.1499938964844,293.1499938964844,278.45001220703125,25803.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279195070266724,1.0,0.0,0.0,3.383457899093628,3.3834776878356934,7.638619763383758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13717.025390625,0.0,1185.6312255859375,1895.4371337890625,0.0,3662.056640625,0.8371436595916748,1.0,0.0,3.0,1.0,0.0
17740980,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.9773030281066896,0.6067374348640442,0.5522743463516235,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456115722656,0.9990000128746032,0.7854800820350647,0.6334279179573059,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456115722656,0.9990000128746032,0.8489540219306946,0.4678477048873901,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456115722656,0.9990000128746032,0.7013171315193176,0.6334279179573059,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482666015625,0.912589192390442,0.5008599162101746,2.284947872161865,286.8440856933594,284.95001220703125,296.025390625,294.7787170410156,296.65576171875,296.8380126953125,286.8296203613281,1.0,1.0,1.0,0.0,0.2864396870136261,1.0,-5.496784210205078,0.0001682939619058,5.496615886688232,-1.2239158153533936,1.0,1.0,0.0,305.6651306152344,410.0,87158.28125,0.0,13108.5224609375,1.0,278.50732421875,284.47906494140625,298.1222839355469,303.9790344238281,293.1499938964844,293.1499938964844,278.45001220703125,27899.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488705992698668,1.0,0.0,0.0,3.5182037353515625,3.5182251930236816,8.259148671641015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.2763671875,0.0,1333.000732421875,1895.4371337890625,0.0,3852.781982421875,0.8692959547042847,1.0,0.0,3.0,1.0,0.0
17741040,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9990000128746032,0.5938467979431152,0.5288420915603638,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9990000128746032,0.7756334543228149,0.5568961501121521,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9990000128746032,0.8394883275032043,0.411321610212326,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9990000128746032,0.6902716159820557,0.5568961501121521,296.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47027587890625,0.9493905305862428,0.4887406826019287,2.2268903255462646,286.4642639160156,284.95001220703125,296.0533142089844,294.7947998046875,296.596435546875,296.74859619140625,286.4400634765625,1.0,1.0,1.0,0.0,0.143219843506813,1.0,-5.144601345062256,0.0005692234262824,5.144032001495361,-1.1125575304031372,1.0,1.0,0.0,259.48541259765625,410.0,85726.1953125,0.0,12371.3173828125,1.0,278.4596252441406,284.18072509765625,297.980712890625,303.7301940917969,293.1499938964844,293.1499938964844,278.1499938964844,29608.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95904803276062,1.0,0.0,0.0,3.624385356903076,3.624408006668091,8.76520459769381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13939.2548828125,0.0,1457.3729248046875,1895.4371337890625,0.0,3944.09521484375,0.89461350440979,1.0,0.0,3.0,1.0,0.0
17741100,296.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.4013336598873138,0.6146702170372009,0.0013808779185637,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.4013336598873138,0.7886460423469543,0.0014541309792548,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.4013336598873138,0.8571009039878845,0.001074016210623,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.4013336598873138,0.7019532918930054,0.0014541309792548,296.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.4013336598873138,0.4890911877155304,0.0068977712653577,284.2021789550781,284.95001220703125,296.08258056640625,294.8113708496094,296.6831359863281,296.8302917480469,282.0567932128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0145791871473193,0.0035679002758115,0.0110112875699996,-0.0148876998573541,0.2855991423130035,0.2855991423130035,0.0,0.0441650114953517,410.0,12130.8408203125,0.0,41.05448532104492,1.0,278.2046203613281,279.6087341308594,297.77783203125,301.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,109190.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487674236297609,1.0,0.0,0.0,2.4144773483276367,2.4145045280456543,3.889911113219569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.73388671875,0.0,906.2568359375,1895.4371337890625,0.0,3851.85107421875,0.6515918374061584,1.0,0.0,3.0,1.0,0.0
17741160,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.3787977695465088,0.6722856163978577,0.0006698132492601,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.3787977695465088,0.8323966264724731,0.0007053455919958,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.3787977695465088,0.9057523012161256,0.0005209658411331,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.3787977695465088,0.7448685169219971,0.0007053455919958,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.3787977695465088,0.5254934430122375,0.0033458557445555,284.16162109375,284.95001220703125,296.1130676269531,294.8284606933594,296.64556884765625,296.7659912109375,279.8294677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380231529474,0.0035690141376107,0.0035690087825059,-0.0142149813473224,0.0025075722951442,0.0025075722951442,0.0,-0.0517555810511112,410.0,2931.71435546875,0.0,19.91852188110352,1.0,278.1839599609375,279.7933044433594,296.9214172363281,298.18865966796875,293.1499938964844,293.1499938964844,278.45001220703125,82088.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151085376739502,1.0,0.0,0.0,0.3983781337738037,0.4438501000404358,1.0589725540910422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.707763671875,0.0,77.113037109375,1895.4371337890625,0.0,2610.314453125,0.4597965478897095,1.0,0.0,3.0,1.0,0.0
17741220,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.3787975609302521,0.7155494689941406,0.0006698195356875,297.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.3787975609302521,0.8677654266357422,0.0007053522276692,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.3787975609302521,0.9435917139053344,0.0005209707305766,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.3787975609302521,0.7796892523765564,0.0007053522276692,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.3787975609302521,0.557091236114502,0.0033458871766924,284.11309814453125,284.95001220703125,296.144775390625,294.8459777832031,296.6136474609375,296.70758056640625,279.2501220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.0035690187942236,0.0035690134391188,-0.0144652789458632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0538539625704288,410.0,986.9830932617188,0.0,19.918556213378903,1.0,278.20245361328125,279.8686218261719,296.30615234375,296.79296875,293.1499938964844,293.1499938964844,278.45001220703125,58230.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267791986465454,1.0,0.0,0.0,0.000961844343692,0.3914316594600677,1.823943947265593e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.417623495100997e-05,0.0,47.16344451904297,1895.4371337890625,0.0,1087.8299560546875,0.3891982734203338,1.0,0.0,3.0,1.0,0.0
17741280,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.378797322511673,0.7500839829444885,0.0006698257639072,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.378797322511673,0.8977364897727966,0.0007053587469272,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.378797322511673,0.9750425815582277,0.0005209755618125,297.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.378797322511673,0.8092171549797058,0.0007053587469272,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.378797322511673,0.5848724842071533,0.0033459183759987,284.05426025390625,284.95001220703125,296.1776733398437,294.8639221191406,296.585693359375,296.6562805175781,279.06610107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147519474849104,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0562572814524173,410.0,504.5306701660156,0.0,19.91859436035156,1.0,278.2020263671875,279.868896484375,295.9646301269531,296.1698608398437,293.1499938964844,293.1499938964844,278.75,46839.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168315827846527,1.0,0.0,0.0,4.180662290309556e-05,0.4344692528247833,7.927774647691066e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3765099690062925e-05,0.0,42.31377029418945,1895.4371337890625,0.0,306.3409729003906,0.3551456332206726,1.0,0.0,3.0,1.0,0.0
17741340,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.3787970542907715,0.7792602777481079,0.0006698318757116,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.3787970542907715,0.924097776412964,0.0007053652661852,298.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.3787970542907715,1.0,0.0005209803930483,298.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.3787970542907715,0.8351696133613586,0.0007053652661852,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.3787970542907715,0.6096965670585632,0.0033459491096436,283.9857788085937,284.95001220703125,296.2116394042969,294.8822631835937,296.5615539550781,296.61181640625,279.004150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690243821591,-0.0150771643966436,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0589837990701198,410.0,306.1474304199219,0.0,19.91863822937012,1.0,278.20184326171875,279.8688659667969,295.8590393066406,295.91650390625,293.1499938964844,293.1499938964844,278.75,41420.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2060042172670364,1.0,0.0,0.0,3.678529537864961e-05,0.4542969465255737,6.975581679120879e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.363998959888704e-05,0.0,39.25596237182617,1895.4371337890625,0.0,0.0,0.3376783430576324,1.0,0.0,3.0,1.0,0.0
