time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,298.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.3787967562675476,0.8050490617752075,0.000669837987516,298.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.3787967562675476,0.9479759335517884,0.0007053716690279,298.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.3787967562675476,1.0,0.0005209851078689,298.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.3787967562675476,0.8586481213569641,0.0007053716690279,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.3787967562675476,0.6322823762893677,0.003345979610458,283.90875244140625,284.95001220703125,296.24664306640625,294.9010009765625,296.541015625,296.57391357421875,278.9933166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138067856431,0.0035690369550138,0.0035690311342477,-0.0154431257396936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0620519407093524,410.0,224.6126708984375,0.0,19.918685913085938,1.0,278.2016906738281,279.8688659667969,295.8006896972656,295.83642578125,293.1499938964844,293.1499938964844,279.04998779296875,38728.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.439489955781028e-05,0.4689934849739074,6.522291929635109e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.357142825028859e-05,0.0,37.98476409912109,1895.4371337890625,0.0,0.0,0.3288151919841766,1.0,0.0,3.0,1.0,0.0
17741460,298.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011474609375,0.9990000128746032,0.8071917295455933,0.4478920996189117,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011474609375,0.9990000128746032,0.9591186046600342,0.471651941537857,298.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011474609375,0.9990000128746032,1.0,0.3483605086803436,298.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011474609375,0.9990000128746032,0.8690258264541626,0.471651941537857,298.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011474609375,0.9990000128746032,0.641484797000885,2.237313747406006,290.1045227050781,284.95001220703125,296.2826538085937,294.9200744628906,297.8828125,298.46881103515625,291.12890625,1.0,1.0,1.0,0.0,0.1357905566692352,1.0,-4.782289505004883,0.0009935470297932,4.781295776367188,-1.256658911705017,1.0,1.0,0.0,194.2239227294922,410.0,31379.2421875,0.0,11552.935546875,1.0,278.2133483886719,280.86627197265625,295.7397155761719,295.7721252441406,293.1499938964844,293.1499938964844,279.04998779296875,31812.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3532188832759857,0.7980085015296936,8.454121847023544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,308.8623352050781,0.0,58.48252868652344,1895.4371337890625,0.0,0.0,0.3412746489048004,1.0,0.0,3.0,1.0,0.0
17741520,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.9990000128746032,0.7796404957771301,0.5158238410949707,298.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.9990000128746032,0.9447365999221802,0.5431873202323914,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.9990000128746032,1.0,0.4011963009834289,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.9990000128746032,0.8539092540740967,0.5431873202323914,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.9990000128746032,0.623652458190918,2.5766468048095703,289.1187438964844,284.95001220703125,296.3196105957031,294.939453125,297.7601318359375,298.1861572265625,289.0868530273437,1.0,1.0,1.0,0.0,0.2715811133384704,1.0,-5.507028102874756,0.0002245898504042,5.506803512573242,-1.2467015981674194,1.0,1.0,0.0,276.0124816894531,410.0,65326.41015625,0.0,13131.259765625,1.0,278.701904296875,286.6390075683594,297.4465637207031,299.40740966796875,293.1499938964844,293.1499938964844,278.75,9139.5029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.011155128479004,2.0272464752197266,2.698886021335057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0078125,0.0,252.0473175048828,1895.4371337890625,0.0,0.0,0.5102902054786682,1.0,0.0,3.0,1.0,0.0
17741580,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55975341796875,0.9990000128746032,0.7493735551834106,0.5277935862541199,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55975341796875,0.9990000128746032,0.9245585799217224,0.5557920932769775,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55975341796875,0.9990000128746032,0.9881972074508668,0.4105061292648315,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55975341796875,0.9990000128746032,0.8328438997268677,0.5557920932769775,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55975341796875,0.9990000128746032,0.5988090634346008,2.636438369750977,288.5555114746094,284.95001220703125,296.357421875,294.95916748046875,297.52667236328125,297.86932373046875,288.5337829589844,1.0,1.0,1.0,0.0,0.4073716700077057,1.0,-5.6351704597473145,7.703454321017489e-05,5.6350932121276855,-1.2670353651046753,1.0,1.0,0.0,289.8577575683594,410.0,72282.6640625,0.0,13382.4638671875,1.0,278.73760986328125,286.02886962890625,300.472412109375,303.5002746582031,293.1499938964844,293.1499938964844,278.75,13050.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051903188228607,1.0,0.0,0.0,2.406237840652466,2.406313896179199,3.863407300741528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.9755859375,0.0,426.4807739257813,1895.4371337890625,0.0,284.8904113769531,0.6031251549720764,1.0,0.0,3.0,1.0,0.0
17741640,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.9990000128746032,0.7242527604103088,0.5352107882499695,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.9990000128746032,0.9063884019851683,0.5636026859283447,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.9990000128746032,0.9683090448379515,0.4162750542163849,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.9990000128746032,0.813715934753418,0.5636026859283447,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126708984375,0.9966378211975098,0.5754269361495972,2.636002540588379,288.1092224121094,284.95001220703125,296.3960876464844,294.9791259765625,297.339599609375,297.6151428222656,288.0917663574219,1.0,1.0,1.0,0.0,0.5431622266769409,1.0,-5.669333457946777,3.361009657965042e-05,5.669300079345703,-1.2713956832885742,1.0,1.0,0.0,295.04901123046875,410.0,77027.625,0.0,13447.337890625,1.0,278.74658203125,285.57012939453125,300.6418762207031,305.410400390625,293.1499938964844,293.1499938964844,278.45001220703125,16782.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970090270042419,1.0,0.0,0.0,2.7287039756774902,2.7287182807922363,4.968281359651883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13095.423828125,0.0,621.9221801757812,1895.4371337890625,0.0,1587.2291259765625,0.6805123686790466,1.0,0.0,3.0,1.0,0.0
17741700,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671447753906,0.9990000128746032,0.701587975025177,0.5588191747665405,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671447753906,0.9990000128746032,0.8893336057662964,0.5884634852409363,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671447753906,0.9990000128746032,0.9500476717948914,0.4346371293067932,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671447753906,0.9990000128746032,0.7956796884536743,0.5884634852409363,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.97467041015625,0.5553604960441589,2.540622472763061,287.664306640625,284.95001220703125,296.435546875,294.99932861328125,297.180908203125,297.3986511230469,287.6470031738281,1.0,1.0,1.0,0.0,0.6789528131484985,1.0,-5.664961814880371,2.1361282051657327e-05,5.664940357208252,-1.269728422164917,1.0,1.0,0.0,302.473388671875,410.0,81970.5859375,0.0,13438.10546875,1.0,278.523193359375,285.1441955566406,299.7675476074219,305.4827575683594,293.1499938964844,293.1499938964844,278.45001220703125,20193.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303816914558411,1.0,0.0,0.0,2.9931912422180176,2.993206739425659,5.97808707425429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.623046875,0.0,820.8619995117188,1895.4371337890625,0.0,2751.9990234375,0.7438646554946899,1.0,0.0,3.0,1.0,0.0
17741760,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.6806289553642273,0.5753329992294312,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.8734579086303711,0.6058533191680908,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.933362603187561,0.4474811851978302,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.7787708640098572,0.6058533191680908,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3256530761719,0.954711377620697,0.5386397838592529,2.4600517749786377,287.3225402832031,284.95001220703125,296.4757080078125,295.019775390625,297.03912353515625,297.2037658691406,287.3098449707031,1.0,1.0,1.0,0.0,0.5431622266769409,1.0,-5.645081996917725,3.075967833865434e-05,5.6450514793396,-1.2644211053848269,1.0,1.0,0.0,306.65252685546875,410.0,84891.8515625,0.0,13399.83203125,1.0,278.4654846191406,284.8378601074219,299.033447265625,304.8856506347656,293.1499938964844,293.1499938964844,278.1499938964844,23183.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913585543632507,1.0,0.0,0.0,3.2071316242218018,3.2071495056152344,6.863203907414572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.125,0.0,1009.75830078125,1895.4371337890625,0.0,3322.910400390625,0.7950283885002136,1.0,0.0,3.0,1.0,0.0
17741820,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.9990000128746032,0.6616454124450684,0.5842692255973816,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.9990000128746032,0.8593145608901978,0.6152636408805847,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.9990000128746032,0.9187424778938292,0.4544316232204437,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.9990000128746032,0.7635375261306763,0.6152636408805847,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.939424991607666,0.524483323097229,2.392360210418701,286.9635314941406,284.95001220703125,296.5165710449219,295.0404052734375,296.92218017578125,297.04071044921875,286.94989013671875,1.0,1.0,1.0,0.0,0.4073716700077057,1.0,-5.605194568634033,6.709507579216734e-05,5.605127811431885,-1.2537721395492554,1.0,1.0,0.0,306.955810546875,410.0,88024.9296875,0.0,13322.9658203125,1.0,278.2126159667969,284.4924621582031,298.6202697753906,304.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,25725.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256000518798828,1.0,0.0,0.0,3.378334045410156,3.3783538341522217,7.615501544933068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.2861328125,0.0,1180.2528076171875,1895.4371337890625,0.0,3640.746826171875,0.8359205722808838,1.0,0.0,3.0,1.0,0.0
17741880,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9990000128746032,0.6449173092842102,0.5757526159286499,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9990000128746032,0.8472115993499756,0.6062952280044556,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9990000128746032,0.9064343571662904,0.4478076100349426,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9990000128746032,0.7502993941307068,0.6062952280044556,296.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788024902344,0.9356304407119752,0.5119832158088684,2.332829236984253,286.6754150390625,284.95001220703125,296.5580139160156,295.06121826171875,296.8336486816406,296.913818359375,286.6629943847656,1.0,1.0,1.0,0.0,0.2715811133384704,1.0,-5.493219375610352,0.0001918551279231,5.493027210235596,-1.2227087020874023,1.0,1.0,0.0,296.42529296875,410.0,88907.578125,0.0,13102.3681640625,1.0,278.1611022949219,284.2461853027344,298.3819274902344,304.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,27835.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435865879058838,1.0,0.0,0.0,3.514149904251098,3.5141711235046387,8.240126021519245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13914.0498046875,0.0,1328.3980712890625,1895.4371337890625,0.0,3805.005859375,0.8683289885520935,1.0,0.0,3.0,1.0,0.0
17741940,296.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.9990000128746032,0.6330406069755554,0.5007782578468323,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.9990000128746032,0.8384813666343689,0.5273435711860657,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.9990000128746032,0.8979090452194214,0.3894941806793213,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.9990000128746032,0.7404140830039978,0.5273435711860657,296.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.9744399189949036,0.4998355805873871,2.2750205993652344,286.2978210449219,284.95001220703125,296.6000671386719,295.0821533203125,296.7833557128906,296.834228515625,286.265869140625,1.0,1.0,1.0,0.0,0.1357905566692352,1.0,-5.069709300994873,0.0006559367175213,5.069053649902344,-1.0785380601882937,1.0,1.0,0.0,247.3372039794922,410.0,86719.296875,0.0,12210.94921875,1.0,278.1518859863281,283.9636535644531,298.250732421875,304.0836181640625,293.1499938964844,293.1499938964844,278.1499938964844,29556.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521692395210266,1.0,0.0,0.0,3.621161937713623,3.6211843490600586,8.749619837544742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.9775390625,0.0,1453.4876708984375,1895.4371337890625,0.0,3882.4833984375,0.8938450813293457,1.0,0.0,3.0,1.0,0.0
17742000,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.3972880244255066,0.659382700920105,0.0013204944552853,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.3972880244255066,0.8534256219863892,0.001390544231981,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.3972880244255066,0.9172669053077698,0.0010270512429997,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.3972880244255066,0.7540193796157837,0.001390544231981,296.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.3972880244255066,0.5035459995269775,0.0065961428917944,284.0012512207031,284.95001220703125,296.642578125,295.10321044921875,296.8403625488281,296.8921813964844,281.8673400878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.013966835103929,0.0035681349691003,0.010398699901998,-0.0224213283509016,0.123860478401184,0.123860478401184,0.0,-0.0274586156010627,410.0,10263.447265625,0.0,39.25952911376953,1.0,278.1503601074219,279.7064514160156,298.0135498046875,301.7142944335937,293.1499938964844,293.1499938964844,278.45001220703125,125319.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348381757736206,1.0,0.0,0.0,1.5109118223190308,1.5109370946884155,1.5232515693242021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.443359375,0.0,477.7872924804688,1895.4371337890625,0.0,3725.40673828125,0.572283923625946,1.0,0.0,3.0,1.0,0.0
17742060,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.3787915110588074,0.7184692025184631,0.0006698560900986,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.3787915110588074,0.8977831602096558,0.0007053907611407,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.3787915110588074,0.9662906527519226,0.0005209991941228,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.3787915110588074,0.7974266409873962,0.0007053907611407,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.3787915110588074,0.5418734550476074,0.0033460699487477,283.96112060546875,284.95001220703125,296.6855773925781,295.1243896484375,296.8290710449219,296.8578186035156,280.0300598144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383309550583,0.0035691696684807,0.0035691610537469,-0.0226099696010351,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1221469789743423,410.0,2006.096923828125,0.0,19.91955947875977,1.0,278.21240234375,280.1953125,297.1213073730469,298.2173767089844,293.1499938964844,293.1499938964844,278.45001220703125,78420.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888509035110474,1.0,0.0,0.0,0.0708530023694038,0.3667293787002563,1.352252421149558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,481.284423828125,0.0,59.528934478759766,1895.4371337890625,0.0,2369.959228515625,0.4423025250434875,1.0,0.0,3.0,1.0,0.0
17742120,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.3787908554077148,0.7630870938301086,0.0006698645302094,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.3787908554077148,0.934138000011444,0.0007053996087051,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.3787908554077148,1.0,0.0005210057715885,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.3787908554077148,0.8331468105316162,0.0007053996087051,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.3787908554077148,0.5752250552177429,0.0033461120910942,283.9141540527344,284.95001220703125,296.72900390625,295.1456298828125,296.8215637207031,296.8338623046875,279.5882263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383654139935,0.0035691873636096,0.0035691782832145,-0.0235561896115541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1300828009843826,410.0,949.1848754882812,0.0,19.91966819763184,1.0,278.2141418457031,280.2225036621094,296.51239013671875,296.9208374023437,293.1499938964844,293.1499938964844,278.75,55678.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910416841506958,1.0,0.0,0.0,5.3755156841361895e-05,0.4444809556007385,1.0193570163311017e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.439794429345056e-05,0.0,51.37029266357422,1895.4371337890625,0.0,880.1437377929688,0.3834987282752991,1.0,0.0,3.0,1.0,0.0
17742180,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.3787901699542999,0.7990675568580627,0.0006698728539049,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.3787901699542999,0.9653193354606628,0.0007054083980619,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.3787901699542999,1.0,0.0005210122326388,298.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.3787901699542999,0.8638249039649963,0.0007054083980619,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.3787901699542999,0.6046755909919739,0.0033461537677794,283.8584289550781,284.95001220703125,296.7727355957031,295.1669006347656,296.81719970703125,296.82012939453125,279.4251403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138401735574,0.0035692055243998,0.0035691962111741,-0.0245452765375375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1383786350488662,410.0,490.23333740234375,0.0,19.91978073120117,1.0,278.2138977050781,280.22247314453125,296.2109680175781,296.3876342773437,293.1499938964844,293.1499938964844,278.75,45735.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772988021373749,1.0,0.0,0.0,4.061968138557859e-05,0.4530920088291168,7.702694818784166e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.404044011607766e-05,0.0,43.15663528442383,1895.4371337890625,0.0,237.4329528808593,0.3523827195167541,1.0,0.0,3.0,1.0,0.0
17742240,298.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.378789484500885,0.8298021554946899,0.0006698811193928,298.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.378789484500885,0.9930347800254822,0.0007054170710034,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.378789484500885,1.0,0.0005210186354815,298.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.378789484500885,0.891092836856842,0.0007054170710034,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.378789484500885,0.6311556696891785,0.0033461947459727,283.7945251464844,284.95001220703125,296.8168029785156,295.188232421875,296.8158264160156,296.8158569335937,279.37652587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384394541382,0.0035692246165126,0.0035692148376256,-0.0255735050886869,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1470033079385757,410.0,300.9510803222656,0.0,19.919897079467773,1.0,278.2137451171875,280.22247314453125,296.13726806640625,296.1841125488281,293.1499938964844,293.1499938964844,279.04998779296875,40914.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1658746600151062,1.0,0.0,0.0,3.6335997720016167e-05,0.4650976061820984,6.890381819800455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.395285577629693e-05,0.0,39.74069213867188,1895.4371337890625,0.0,0.0,0.336430549621582,1.0,0.0,3.0,1.0,0.0
17742300,298.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.3787887692451477,0.8572371006011963,0.0006698892102576,298.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.3787887692451477,1.0,0.0007054256275296,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.3787887692451477,1.0,0.0005210249801166,298.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.3787887692451477,0.9159990549087524,0.0007054256275296,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.3787887692451477,0.6554242968559265,0.0033462354913353,283.723388671875,284.95001220703125,296.861083984375,295.2095642089844,296.8172607421875,296.8202514648437,279.37567138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384785696864,0.0035692444071173,0.003569234162569,-0.026636378839612,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1559191793203354,410.0,222.8883209228516,0.0,19.920015335083008,1.0,278.2135925292969,280.22247314453125,296.0759582519531,296.110595703125,293.1499938964844,293.1499938964844,279.04998779296875,38494.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.418712367420085e-05,0.4754182994365692,6.482891480585895e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.388052548165433e-05,0.0,38.298152923583984,1895.4371337890625,0.0,0.0,0.3282890319824219,1.0,0.0,3.0,1.0,0.0
17742360,298.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.9990000128746032,0.856114387512207,0.4999168515205383,298.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.9990000128746032,1.0,0.5264365077018738,298.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.9990000128746032,1.0,0.3888242244720459,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.9990000128746032,0.9254019856452942,0.5264365077018738,298.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.9990000128746032,0.663675844669342,2.497188329696656,291.2923889160156,284.95001220703125,296.90557861328125,295.2308349609375,298.1868591308594,298.5782470703125,290.8480834960937,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336721897125244,0.0004159389354754,5.336306095123291,-1.235245943069458,1.0,1.0,0.0,256.73681640625,410.0,55300.72265625,0.0,12781.125,1.0,278.31695556640625,285.2203063964844,296.0430908203125,296.3119812011719,293.1499938964844,293.1499938964844,279.3500061035156,11048.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2073962688446045,1.5087178945541382,9.727317262786529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.43408203125,0.0,100.33307647705078,1895.4371337890625,0.0,0.0,0.41089528799057,1.0,0.0,3.0,1.0,0.0
17742420,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.9990000128746032,0.8246648907661438,0.5272929072380066,298.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.9990000128746032,1.0,0.5552648305892944,298.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.9990000128746032,1.0,0.4101167023181915,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.9990000128746032,0.9063183069229126,0.5552648305892944,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.9990000128746032,0.6416885852813721,2.633937120437622,289.1532897949219,284.95001220703125,296.9501953125,295.2521057128906,297.94757080078125,298.2414855957031,289.12890625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629848480224609,8.383666863664985e-05,5.629764556884766,-1.2688484191894531,1.0,1.0,0.0,289.0207824707031,410.0,66694.03125,0.0,13372.1845703125,1.0,278.95001220703125,286.6521911621094,298.3533020019531,300.4300231933594,293.1499938964844,293.1499938964844,279.3500061035156,9931.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0433815196156501,1.0,0.0,0.0,2.098439931869507,2.1038928031921387,2.9382346156126005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.412109375,0.0,283.9619445800781,1895.4371337890625,0.0,0.0,0.5298131704330444,1.0,0.0,3.0,1.0,0.0
17742480,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027282714844,0.9990000128746032,0.7969304323196411,0.5317642688751221,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027282714844,0.9990000128746032,0.9876280426979064,0.5599733591079712,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027282714844,0.9990000128746032,1.0,0.4135944247245788,297.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027282714844,0.9990000128746032,0.8865529298782349,0.5599733591079712,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027282714844,0.9990000128746032,0.61794114112854,2.656272649765014,288.6992492675781,284.95001220703125,296.9949035644531,295.2733154296875,297.7280578613281,297.94305419921875,288.6815795898437,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677681922912598,2.701810626604129e-05,5.677655220031738,-1.274316906929016,1.0,1.0,0.0,294.4744873046875,410.0,71625.9609375,0.0,13463.1123046875,1.0,279.2231140136719,286.21356201171875,300.8942565917969,304.1023254394531,293.1499938964844,293.1499938964844,279.04998779296875,13803.6845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567911028861999,1.0,0.0,0.0,2.474693298339844,2.4747321605682373,4.086355431809352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.0068359375,0.0,463.9141845703125,1895.4371337890625,0.0,390.5823059082031,0.6195648908615112,1.0,0.0,3.0,1.0,0.0
17742540,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9990000128746032,0.7749857902526855,0.5324282050132751,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9990000128746032,0.971553921699524,0.5606725215911865,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9990000128746032,1.0,0.4141108095645904,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9990000128746032,0.869469404220581,0.5606725215911865,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9990000128746032,0.5963800549507141,2.6595890522003174,288.2529602050781,284.95001220703125,297.0396728515625,295.2944030761719,297.5572814941406,297.70916748046875,288.2355041503906,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684783458709717,1.851007618824952e-05,5.684765338897705,-1.2750980854034424,1.0,1.0,0.0,295.29156494140625,410.0,76534.953125,0.0,13476.458984375,1.0,279.09912109375,285.7496032714844,300.7903137207031,305.7056579589844,293.1499938964844,293.1499938964844,279.04998779296875,17484.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145237326622009,1.0,0.0,0.0,2.7851827144622803,2.785196781158448,5.176077024771075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.9853515625,0.0,661.3445434570312,1895.4371337890625,0.0,1727.2025146484375,0.694050133228302,1.0,0.0,3.0,1.0,0.0
17742600,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.908203125,0.9990000128746032,0.7570735812187195,0.5382934808731079,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.908203125,0.9990000128746032,0.9578686356544496,0.5668489933013916,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.908203125,0.9990000128746032,0.9955413341522216,0.4186727404594421,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.908203125,0.9990000128746032,0.8547641038894653,0.5668489933013916,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.9950801134109496,0.5772320628166199,2.634453296661377,287.9057006835937,284.95001220703125,297.0843811035156,295.3154296875,297.4245300292969,297.5245056152344,287.8925170898437,1.0,1.0,1.0,0.0,1.0,1.0,-5.6822123527526855,1.7139014744316228e-05,5.68219518661499,-1.2738953828811646,1.0,1.0,0.0,297.0287170410156,410.0,80113.6875,0.0,13470.9267578125,1.0,279.0614013671875,285.4131774902344,299.9004821777344,305.4473571777344,293.1499938964844,293.1499938964844,278.75,20818.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275126814842224,1.0,0.0,0.0,3.03910493850708,3.03912091255188,6.162894123917795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.876953125,0.0,859.2190551757812,1895.4371337890625,0.0,2725.303466796875,0.7548509240150452,1.0,0.0,3.0,1.0,0.0
17742660,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.9990000128746032,0.7405478358268738,0.5557436943054199,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.9990000128746032,0.9451484084129332,0.5852248668670654,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.9990000128746032,0.9818910956382751,0.4322450757026672,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.9990000128746032,0.8410251140594482,0.5852248668670654,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9783048033714294,0.5612128376960754,2.557396411895752,287.5470886230469,284.95001220703125,297.1290283203125,295.3363037109375,297.30938720703125,297.3629455566406,287.5338134765625,1.0,1.0,1.0,0.0,0.9257594347000122,1.0,-5.670771598815918,1.7262689652852714e-05,5.670754432678223,-1.2713569402694702,1.0,1.0,0.0,301.8539428710937,410.0,84061.96875,0.0,13449.2275390625,1.0,278.81671142578125,285.06512451171875,299.2555847167969,305.0626220703125,293.1499938964844,293.1499938964844,278.75,23720.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835234642028809,1.0,0.0,0.0,3.244011640548706,3.2440297603607178,7.021956776043226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.2158203125,0.0,1044.9952392578125,1895.4371337890625,0.0,3249.591796875,0.8038411140441895,1.0,0.0,3.0,1.0,0.0
17742720,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.725144624710083,0.5701514482498169,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.9334259629249572,0.6003969311714172,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.9694321155548096,0.4434511363506317,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.8282515406608582,0.6003969311714172,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.9622837901115416,0.5479189157485962,2.4932010173797607,287.2972717285156,284.95001220703125,297.17352294921875,295.3570251464844,297.20526123046875,297.21551513671875,287.288330078125,1.0,1.0,1.0,0.0,0.8515188694000244,1.0,-5.660818099975586,1.7628241039346904e-05,5.660800457000732,-1.269228458404541,1.0,1.0,0.0,305.9301147460937,410.0,86183.984375,0.0,13429.908203125,1.0,278.7625427246094,284.8378295898437,298.8673400878906,304.6468505859375,293.1499938964844,293.1499938964844,278.45001220703125,26173.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912291944026947,1.0,0.0,0.0,3.4076688289642334,3.407688856124878,7.748329835521872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14099.572265625,0.0,1211.265869140625,1895.4371337890625,0.0,3517.861328125,0.8429226875305176,1.0,0.0,3.0,1.0,0.0
17742780,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9990000128746032,0.71101313829422,0.5820335745811462,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9990000128746032,0.92291522026062,0.6129093766212463,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9990000128746032,0.9583619236946106,0.4526927471160888,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9990000128746032,0.816649854183197,0.6129093766212463,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.9477897882461548,0.5366951823234558,2.4397528171539307,287.0189514160156,284.95001220703125,297.2178649902344,295.3775939941406,297.11590576171875,297.08721923828125,287.0092468261719,1.0,1.0,1.0,0.0,0.7772782444953918,1.0,-5.651998043060303,1.837083254940808e-05,5.651979446411133,-1.2673282623291016,1.0,1.0,0.0,309.3410339355469,410.0,88982.3828125,0.0,13412.7421875,1.0,278.5067749023437,284.5567626953125,298.6800231933594,304.6109924316406,293.1499938964844,293.1499938964844,278.45001220703125,28203.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310917258262634,1.0,0.0,0.0,3.537328004837036,3.537349462509156,8.34918239434046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14014.1474609375,0.0,1354.8568115234375,1895.4371337890625,0.0,3691.14404296875,0.8738570809364319,1.0,0.0,3.0,1.0,0.0
17742840,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.9990000128746032,0.6980038285255432,0.5920536518096924,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.9990000128746032,0.9135559797286988,0.6234610080718994,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.9990000128746032,0.9485636949539183,0.4604862034320831,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.9990000128746032,0.8061646223068237,0.6234610080718994,296.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.9348771572113036,0.5270234942436218,2.3938896656036377,286.8461303710937,284.95001220703125,297.2619323730469,295.39794921875,297.0417785644531,296.9786071777344,286.8401794433594,1.0,1.0,1.0,0.0,0.703037679195404,1.0,-5.6436052322387695,1.987568430195097e-05,5.643585205078125,-1.2654885053634644,1.0,1.0,0.0,312.2150573730469,410.0,90137.2421875,0.0,13396.390625,1.0,278.4593811035156,284.39776611328125,298.5691223144531,304.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,29854.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411249756813048,1.0,0.0,0.0,3.639389753341675,3.639412641525269,8.837927225613385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14833.001953125,0.0,1475.5477294921875,1895.4371337890625,0.0,3782.669189453125,0.8981896638870239,1.0,0.0,3.0,1.0,0.0
17742900,296.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.6858461499214172,0.6003606915473938,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.9052067399024964,0.6322087049484253,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.9398331046104432,0.4669471979141235,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.7966626882553101,0.6322087049484253,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235046386719,0.9238169193267822,0.518548846244812,2.354348659515381,286.62139892578125,284.95001220703125,297.3057556152344,295.4181213378906,296.982177734375,296.8888854980469,286.614013671875,1.0,1.0,1.0,0.0,0.6287971138954163,1.0,-5.634811878204346,2.3002552552497942e-05,5.634788990020752,-1.2634984254837036,1.0,1.0,0.0,314.5131225585937,410.0,92316.890625,0.0,13379.27734375,1.0,278.20074462890625,284.1614074707031,298.53387451171875,304.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,31180.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496703743934632,1.0,0.0,0.0,3.7193543910980233,3.7193782329559326,9.230568025486718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14658.0205078125,0.0,1574.963134765625,1895.4371337890625,0.0,3859.9921875,0.9172435998916626,1.0,0.0,3.0,1.0,0.0
17742960,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.9990000128746032,0.6742180585861206,0.6079952716827393,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.9990000128746032,0.89768385887146,0.6404592990875244,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.9990000128746032,0.931951940059662,0.4730410575866699,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.9990000128746032,0.7879651188850403,0.6404592990875244,296.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.9139021635055542,0.5110037326812744,2.3191378116607666,286.4993896484375,284.95001220703125,297.3492126464844,295.43804931640625,296.93560791015625,296.8160400390625,286.49542236328125,1.0,1.0,1.0,0.0,0.6262214779853821,1.0,-5.628803253173828,2.340732498851139e-05,5.628779888153076,-1.262385368347168,1.0,1.0,0.0,316.86358642578125,410.0,92982.5546875,0.0,13367.4423828125,1.0,278.15777587890625,284.0464782714844,298.5043029785156,304.5701904296875,293.1499938964844,293.1499938964844,278.1499938964844,32236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537248015403748,1.0,0.0,0.0,3.781766653060913,3.78179144859314,9.542952739138857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14619.4658203125,0.0,1655.5867919921875,1895.4371337890625,0.0,3896.455322265625,0.9321087002754213,1.0,0.0,3.0,1.0,0.0
17743020,296.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219055175781,0.993066430091858,0.6642727851867676,0.6014523506164551,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.9990000128746032,0.8909369707107544,0.6516393423080444,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.9990000128746032,0.924862802028656,0.4812985956668854,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.9990000128746032,0.7800275087356567,0.6516393423080444,296.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.9037452936172484,0.5044047236442566,2.2884793281555176,286.42156982421875,284.95001220703125,297.39227294921875,295.4577331542969,296.9022216796875,296.7603759765625,286.4185791015625,1.0,1.0,1.0,0.0,0.6236459016799927,1.0,-5.620858669281006,2.351190778426826e-05,5.620834827423096,-1.2605334520339966,1.0,1.0,0.0,320.15924072265625,410.0,93248.1640625,0.0,13351.740234375,1.0,278.1511535644531,283.9780578613281,298.4918212890625,304.5489807128906,293.1499938964844,293.1499938964844,278.1499938964844,33069.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553731083869934,1.0,0.0,0.0,3.8303165435791016,3.8303418159484863,9.789546311367303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14635.3017578125,0.0,1720.171630859375,1895.4371337890625,0.0,3911.23583984375,0.9436681866645812,1.0,0.0,3.0,1.0,0.0
17743080,296.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.9855331778526306,0.6567912101745605,0.5939139127731323,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.9990000128746032,0.8846767544746399,0.6619728207588196,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.9990000128746032,0.9182469248771667,0.488930881023407,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.9990000128746032,0.7725574970245361,0.6619728207588196,296.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.8952161073684692,0.4985637366771698,2.261538505554199,286.36083984375,284.95001220703125,297.43487548828125,295.4771423339844,296.876708984375,296.7149658203125,286.3584289550781,1.0,1.0,1.0,0.0,0.6210702657699585,1.0,-5.613395690917969,2.362450686632656e-05,5.613371849060059,-1.2589625120162964,1.0,1.0,0.0,323.2408142089844,410.0,93360.6015625,0.0,13336.95703125,1.0,278.1501770019531,283.9255065917969,298.4933776855469,304.5484313964844,293.1499938964844,293.1499938964844,278.1499938964844,33723.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560136795043944,1.0,0.0,0.0,3.868024349212648,3.8680500984191895,9.983243671740638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14648.859375,0.0,1771.4766845703125,1895.4371337890625,0.0,3916.972900390625,0.9526439905166626,1.0,0.0,3.0,1.0,0.0
17743140,296.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.978897511959076,0.6508135199546814,0.5880873203277588,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9990000128746032,0.8788917660713196,0.6708847880363464,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9990000128746032,0.9121021032333374,0.4955132007598877,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9990000128746032,0.7655382752418518,0.6708847880363464,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.8878597021102905,0.4933205544948578,2.2375235557556152,286.3113708496094,284.95001220703125,297.4769592285156,295.49627685546875,296.8572998046875,296.6776428222656,286.30938720703125,1.0,1.0,1.0,0.0,0.6184946298599243,1.0,-5.60683012008667,2.374854557274375e-05,5.60680627822876,-1.2575914859771729,1.0,1.0,0.0,325.9342956542969,410.0,93389.0546875,0.0,13323.9208984375,1.0,278.1500244140625,283.8825988769531,298.5024719238281,304.5558776855469,293.1499938964844,293.1499938964844,278.1499938964844,34234.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560858607292176,1.0,0.0,0.0,3.897250890731812,3.8972768783569336,1.013467908705934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14654.03515625,0.0,1811.9364013671875,1895.4371337890625,0.0,3917.619140625,0.9595995545387268,1.0,0.0,3.0,1.0,0.0
17743200,296.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.9729021191596984,0.6457276940345764,0.5832982063293457,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.9990000128746032,0.8735167980194092,0.678775429725647,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.9990000128746032,0.9063585996627808,0.5013412237167358,296.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.9990000128746032,0.7589026689529419,0.678775429725647,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.8813769817352295,0.4885468482971191,2.2158052921295166,286.2705993652344,284.95001220703125,297.5185241699219,295.51513671875,296.84307861328125,296.6471252441406,286.2689208984375,1.0,1.0,1.0,0.0,0.6159190535545349,1.0,-5.6009135246276855,2.3882153982413e-05,5.600889682769775,-1.2563611268997192,1.0,1.0,0.0,328.34686279296875,410.0,93363.9609375,0.0,13312.1474609375,1.0,278.1499938964844,283.8470153808594,298.5153503417969,304.5657958984375,293.1499938964844,293.1499938964844,278.1499938964844,34634.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557976722717284,1.0,0.0,0.0,3.91991138458252,3.9199378490448,1.025287701850175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14652.263671875,0.0,1843.7271728515625,1895.4371337890625,0.0,3915.038818359375,0.9649916291236876,1.0,0.0,3.0,1.0,0.0
17743260,296.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.9673606753349304,0.6412070393562317,0.5791481137275696,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.9990000128746032,0.8684805035591125,0.6859042644500732,296.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.9990000128746032,0.9009385108947754,0.5066065788269043,296.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.9990000128746032,0.7525743246078491,0.6859042644500732,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.8755722045898438,0.4841537475585937,2.1959385871887207,286.23681640625,284.95001220703125,297.5594482421875,295.5336303710937,296.833251953125,296.6224670410156,286.2354431152344,1.0,1.0,1.0,0.0,0.6134191155433655,1.0,-5.595486640930176,2.4018949261517264e-05,5.595462322235107,-1.2552316188812256,1.0,1.0,0.0,330.5495300292969,410.0,93303.859375,0.0,13301.32421875,1.0,278.1499938964844,283.8173217773437,298.5303039550781,304.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,34943.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552725553512572,1.0,0.0,0.0,3.9374029636383057,3.937429666519165,1.0344583643018268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14645.59765625,0.0,1868.5191650390625,1895.4371337890625,0.0,3910.3349609375,0.9691533446311952,1.0,0.0,3.0,1.0,0.0
