time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743320,296.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9621372222900392,0.6370539665222168,0.5753955245018005,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9990000128746032,0.863707423210144,0.6924577951431274,296.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9990000128746032,0.8957614302635193,0.5114469528198242,296.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9990000128746032,0.7464669346809387,0.6924577951431274,296.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.8702979683876038,0.4800674319267273,2.17755126953125,286.208740234375,284.95001220703125,297.5997314453125,295.55181884765625,296.8271179199219,296.602783203125,286.20758056640625,1.0,1.0,1.0,0.0,0.610919177532196,1.0,-5.590423107147217,2.4162656700355e-05,5.590398788452148,-1.2541723251342771,1.0,1.0,0.0,332.5937805175781,410.0,93222.9375,0.0,13291.20703125,1.0,278.1499938964844,283.7924194335937,298.5462646484375,304.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,35184.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546011090278624,1.0,0.0,0.0,3.950938701629639,3.950965642929077,1.0415830047350028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14635.9951171875,0.0,1887.85595703125,1895.4371337890625,0.0,3904.316650390625,0.9723735451698304,1.0,0.0,3.0,1.0,0.0
17743380,296.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.957146406173706,0.633170485496521,0.5719223618507385,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.9990000128746032,0.8591393828392029,0.6985867023468018,296.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.9990000128746032,0.890765905380249,0.5159737467765808,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.9990000128746032,0.7405121326446533,0.6985399127006531,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.8654451966285706,0.4762404263019562,2.160404920578003,286.1853942871094,284.95001220703125,297.6392822265625,295.56964111328125,296.8241271972656,296.5873718261719,286.1844482421875,1.0,1.0,1.0,0.0,0.6084192991256714,1.0,-5.585610866546631,2.4312574169016443e-05,5.5855865478515625,-1.25315260887146,1.0,1.0,0.0,334.522216796875,410.0,93130.546875,0.0,13281.8193359375,1.0,278.1499938964844,283.7715148925781,298.562744140625,304.5969543457031,293.1499938964844,293.1499938964844,278.1499938964844,35370.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538391828536988,1.0,0.0,0.0,3.9613542556762695,3.961381196975708,1.047081809701922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14624.8671875,0.0,1902.8255615234373,1895.4371337890625,0.0,3897.481689453125,0.9748511910438538,1.0,0.0,3.0,1.0,0.0
17743440,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.951172411441803,0.6294776201248169,0.5686816573143005,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.9990000128746032,0.8546319603919983,0.7067810297012329,296.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.9990000128746032,0.8857923746109009,0.5220260620117188,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.9970557689666748,0.7348328828811646,0.6980709433555603,296.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.8599926233291626,0.4726191759109497,2.144439458847046,286.1650695800781,284.95001220703125,297.6780700683594,295.58709716796875,296.8237609863281,296.5756225585937,286.16412353515625,1.0,1.0,1.0,0.0,0.605919361114502,1.0,-5.5791425704956055,2.445176323817577e-05,5.579117774963379,-1.2515835762023926,1.0,1.0,0.0,337.1487121582031,410.0,93019.5625,0.0,13268.67578125,1.0,278.1499938964844,283.7532653808594,298.57940673828125,304.6069030761719,293.1499938964844,293.1499938964844,278.1499938964844,35514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530283212661744,1.0,0.0,0.0,3.969406127929688,3.969433069229126,1.051342792379728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14611.404296875,0.0,1914.4522705078125,1895.4371337890625,0.0,3890.202392578125,0.9767665266990662,1.0,0.0,3.0,1.0,0.0
17743500,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.944538116455078,0.6259312629699707,0.565609872341156,296.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.9990000128746032,0.8499317169189453,0.716316282749176,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.9990000128746032,0.8805537223815918,0.5290687680244446,296.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.991979479789734,0.7299255728721619,0.6932753324508667,296.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.8542593121528625,0.4691712260246277,2.129415988922119,286.1464233398437,284.95001220703125,297.71600341796875,295.6041564941406,296.8251342773437,296.5662841796875,286.1455993652344,1.0,1.0,1.0,0.0,0.6034194231033325,1.0,-5.571571826934815,2.458530798321589e-05,5.571547508239746,-1.2499651908874512,1.0,1.0,0.0,340.2271728515625,410.0,92896.6796875,0.0,13253.345703125,1.0,278.1499938964844,283.73681640625,298.595947265625,304.61578369140625,293.1499938964844,293.1499938964844,278.1499938964844,35625.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952180564403534,1.0,0.0,0.0,3.975593328475952,3.9756205081939697,1.0546227713348344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14595.1923828125,0.0,1923.418701171875,1895.4371337890625,0.0,3882.585205078125,0.9782382249832152,1.0,0.0,3.0,1.0,0.0
17743560,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.9382320642471312,0.6225180625915527,0.5626538395881653,296.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9990000128746032,0.8450935482978821,0.7252160310745239,296.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9990000128746032,0.8751038312911987,0.5356420874595642,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9871127605438232,0.7256183624267578,0.6891247034072876,296.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8490007519721985,0.4658821523189544,2.1150920391082764,286.1304931640625,284.95001220703125,297.7530822753906,295.6208190917969,296.827880859375,296.5590515136719,286.1297912597656,1.0,1.0,1.0,0.0,0.6009194850921631,1.0,-5.564377784729004,2.4725923140067607e-05,5.564352989196777,-1.2484076023101809,1.0,1.0,0.0,343.137451171875,410.0,92778.171875,0.0,13238.8388671875,1.0,278.1499938964844,283.72271728515625,298.6123352050781,304.62432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35710.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513142704963684,1.0,0.0,0.0,3.980366945266724,3.98039436340332,1.0571570783213249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14579.8330078125,0.0,1930.355712890625,1895.4371337890625,0.0,3874.79443359375,0.9793736934661864,1.0,0.0,3.0,1.0,0.0
17743620,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.9322511553764344,0.619228184223175,0.559805154800415,296.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.9990000128746032,0.8401777744293213,0.733575701713562,296.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.9990000128746032,0.8694802522659302,0.5418164730072021,296.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9824208617210388,0.7217190265655518,0.6854351162910461,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.8441445827484131,0.4627377688884735,2.101410388946533,286.1170959472656,284.95001220703125,297.78924560546875,295.6370544433594,296.8323059082031,296.5541687011719,286.11651611328125,1.0,1.0,1.0,0.0,0.5984196066856384,1.0,-5.557512283325195,2.4873350412235595e-05,5.557487487792969,-1.246918797492981,1.0,1.0,0.0,345.90264892578125,410.0,92669.1640625,0.0,13224.9609375,1.0,278.1499938964844,283.71075439453125,298.6285095214844,304.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,35776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504530429840088,1.0,0.0,0.0,3.984041452407837,3.9840688705444336,1.0591097634460311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14566.1806640625,0.0,1935.706787109375,1895.4371337890625,0.0,3867.042724609375,0.980247676372528,1.0,0.0,3.0,1.0,0.0
17743680,296.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9265819787979126,0.6160513758659363,0.5570540428161621,296.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9990000128746032,0.8352072238922119,0.7414944171905518,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9990000128746032,0.8636613488197327,0.5476652383804321,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.977854311466217,0.7180989980697632,0.6820528507232666,296.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.83962082862854,0.4597274661064148,2.0883092880249023,286.10614013671875,284.95001220703125,297.82440185546875,295.6528625488281,296.8387145996094,296.5521545410156,286.10565185546875,1.0,1.0,1.0,0.0,0.595919668674469,1.0,-5.550911903381348,2.502716233721003e-05,5.550886631011963,-1.245485782623291,1.0,1.0,0.0,348.55010986328125,410.0,92574.21875,0.0,13211.587890625,1.0,278.1499938964844,283.7008361816406,298.6444396972656,304.6425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496157765388488,1.0,0.0,0.0,3.986894845962525,3.986922264099121,1.060627369042777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14555.015625,0.0,1939.86865234375,1895.4371337890625,0.0,3859.5,0.980926275253296,1.0,0.0,3.0,1.0,0.0
17743740,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.9212432503700256,0.6129873394966125,0.5543997287750244,296.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.9990000128746032,0.8301790952682495,0.749006450176239,296.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.9990000128746032,0.8576167225837708,0.5532135963439941,296.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.9734060168266296,0.7146980166435242,0.6789034008979797,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.8353947401046753,0.4568503201007843,2.0757925510406494,286.09747314453125,284.95001220703125,297.8585205078125,295.668212890625,296.84747314453125,296.5534973144531,286.0971069335937,1.0,1.0,1.0,0.0,0.5934197306632996,1.0,-5.54456090927124,2.518736255296972e-05,5.544535636901856,-1.2441060543060305,1.0,1.0,0.0,351.0867004394531,410.0,92494.4609375,0.0,13198.6923828125,1.0,278.1499938964844,283.6927795410156,298.6600646972656,304.65264892578125,293.1499938964844,293.1499938964844,278.1499938964844,35867.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948815941810608,1.0,0.0,0.0,3.989084005355835,3.989111423492432,1.0617925454425858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14546.62109375,0.0,1943.066162109375,1895.4371337890625,0.0,3852.288818359375,0.9814469814300536,1.0,0.0,3.0,1.0,0.0
17743800,296.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.9162316918373108,0.6100284457206726,0.5518367290496826,296.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.9990000128746032,0.8250775337219238,0.7561755180358887,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.9990000128746032,0.8514530658721924,0.5585086345672607,296.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.9690526127815248,0.7114630341529846,0.6759247183799744,296.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.8314129114151001,0.454080194234848,2.063782215118408,286.0906677246094,284.95001220703125,297.8915405273437,295.68310546875,296.8585510253906,296.55816650390625,286.0903625488281,1.0,1.0,1.0,0.0,0.5909198522567749,1.0,-5.538417816162109,2.535370549594517e-05,5.538392543792725,-1.2427705526351929,1.0,1.0,0.0,353.5302429199219,410.0,92425.296875,0.0,13186.193359375,1.0,278.1499938964844,283.6861267089844,298.67535400390625,304.663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35897.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480612874031068,1.0,0.0,0.0,3.990779399871826,3.990806818008423,1.0626952189340957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14540.1982421875,0.0,1945.5445556640625,1895.4371337890625,0.0,3845.480224609375,0.9818502068519592,1.0,0.0,3.0,1.0,0.0
17743860,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.911551833152771,0.6071705222129822,0.5493627786636353,296.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9990000128746032,0.8198699355125427,0.7630478143692017,296.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9990000128746032,0.8452441096305847,0.5635845065116882,296.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9647858738899232,0.7083685398101807,0.673087477684021,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8276311755180359,0.4514034986495971,2.0522048473358154,286.0851745605469,284.95001220703125,297.9234313964844,295.6974792480469,296.8715515136719,296.5656433105469,286.0848999023437,1.0,1.0,1.0,0.0,0.5884199142456055,1.0,-5.5324530601501465,2.5526058379909955e-05,5.532427787780762,-1.2414737939834597,1.0,1.0,0.0,355.89337158203125,410.0,92361.796875,0.0,13174.0341796875,1.0,278.1499938964844,283.6804504394531,298.690185546875,304.6742248535156,293.1499938964844,293.1499938964844,278.1499938964844,35921.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947351574897766,1.0,0.0,0.0,3.992079734802246,3.9921071529388414,1.0633877991494955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14534.7783203125,0.0,1947.44677734375,1895.4371337890625,0.0,3839.07177734375,0.982159435749054,1.0,0.0,3.0,1.0,0.0
17743920,296.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.907154619693756,0.6044021248817444,0.5469710230827332,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9990000128746032,0.8145583271980286,0.7695063352584839,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9990000128746032,0.8390362858772278,0.5685598850250244,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.9605443477630616,0.7053879499435425,0.6703652143478394,296.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.8239692449569702,0.4488014280796051,2.040992021560669,286.080322265625,284.95001220703125,297.9541320800781,295.7113952636719,296.8856811523437,296.5749206542969,286.0800476074219,1.0,1.0,1.0,0.0,0.585919976234436,1.0,-5.526534080505371,2.570330798334908e-05,5.526508331298828,-1.2401729822158811,1.0,1.0,0.0,358.23077392578125,410.0,92296.7578125,0.0,13161.9677734375,1.0,278.1499938964844,283.6751403808594,298.7044677734375,304.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,35939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466802477836608,1.0,0.0,0.0,3.993086814880371,3.993114233016968,1.0639244010235416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14529.1484375,0.0,1948.921142578125,1895.4371337890625,0.0,3833.006591796875,0.9823989868164062,1.0,0.0,3.0,1.0,0.0
17743980,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07330322265625,0.9012513756752014,0.601687490940094,0.5447207689285278,296.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.996127426624298,0.8094358444213867,0.7684799432754517,296.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,0.8326533436775208,0.5768718719482422,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9543243646621704,0.7024818062782288,0.6678131222724915,296.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.8189064264297485,0.4462319314479828,2.03040099143982,286.0732421875,284.95001220703125,297.9835510253906,295.7247619628906,296.8996887207031,296.5845031738281,286.0727233886719,1.0,1.0,1.0,0.0,0.5834200382232666,1.0,-5.516581058502197,2.5847122742561623e-05,5.516555309295654,-1.2376708984375,1.0,1.0,0.0,362.2156677246094,410.0,92190.59375,0.0,13141.9130859375,1.0,278.1499938964844,283.6681823730469,298.7181091308594,304.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35953.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460307955741882,1.0,0.0,0.0,3.9938578605651855,3.993885517120361,1.0643353789419052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14517.1611328125,0.0,1950.050537109375,1895.4371337890625,0.0,3827.134765625,0.98258239030838,1.0,0.0,3.0,1.0,0.0
17744040,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.8920008540153503,0.5989640951156616,0.5426501035690308,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.9880024194717408,0.8049967288970947,0.7643917202949524,296.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.994897186756134,0.8259894251823425,0.57978355884552,296.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.9438884258270264,0.6995895504951477,0.6654701828956604,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8108111023902893,0.4436417520046234,2.0206265449523926,286.0610046386719,284.95001220703125,298.0116882324219,295.73760986328125,296.913330078125,296.5941772460937,286.0598449707031,1.0,1.0,1.0,0.0,0.5809201598167419,1.0,-5.497945785522461,2.591290285636205e-05,5.497920036315918,-1.2327756881713867,1.0,1.0,0.0,369.7446594238281,410.0,92008.7578125,0.0,13103.7412109375,1.0,278.1499938964844,283.6575622558594,298.7308959960937,304.6991577148437,293.1499938964844,293.1499938964844,278.1499938964844,35963.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453586339950562,1.0,0.0,0.0,3.994455099105835,3.994482517242432,1.0646537020875255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14492.994140625,0.0,1950.92529296875,1895.4371337890625,0.0,3821.05419921875,0.98272442817688,1.0,0.0,3.0,1.0,0.0
17744100,296.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8807892799377441,0.5961868762969971,0.5406569838523865,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9772567749023438,0.8010120987892151,0.7609548568725586,296.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9843003749847412,0.8203381299972534,0.5758857727050781,296.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.9306719303131104,0.6966736912727356,0.6632346510887146,296.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8004775047302246,0.4410251975059509,2.011261224746704,286.041259765625,284.95001220703125,298.0384521484375,295.7499389648437,296.9264221191406,296.6031799316406,286.04022216796875,1.0,1.0,1.0,0.0,0.5784202218055725,1.0,-5.473029613494873,2.592352211649996e-05,5.473003387451172,-1.2274469137191772,1.0,1.0,0.0,379.7976989746094,410.0,91769.921875,0.0,13051.3955078125,1.0,278.1499938964844,283.6424560546875,298.7425842285156,304.6977233886719,293.1499938964844,293.1499938964844,278.1499938964844,35972.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445943236351012,1.0,0.0,0.0,3.994914293289185,3.99494194984436,1.0648984698491404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14454.0302734375,0.0,1951.5982666015625,1895.4371337890625,0.0,3814.13525390625,0.9828336238861084,1.0,0.0,3.0,1.0,0.0
17744160,296.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.8707916140556335,0.5934208631515503,0.5386301279067993,296.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.966676652431488,0.7973372340202332,0.7578571438789368,296.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.9738421440124512,0.8154995441436768,0.5726408958435059,296.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.918681263923645,0.6937877535820007,0.6609873175621033,296.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.7910194993019104,0.4384630918502807,2.001898288726806,286.02227783203125,284.95001220703125,298.06378173828125,295.7616882324219,296.9391174316406,296.61212158203125,286.0212707519531,1.0,1.0,1.0,0.0,0.5759202837944031,1.0,-5.448910236358643,2.594395300548058e-05,5.4488844871521,-1.2221555709838867,1.0,1.0,0.0,389.4402465820313,410.0,91534.015625,0.0,13001.0478515625,1.0,278.1499938964844,283.6277770996094,298.7535400390625,304.6936950683594,293.1499938964844,293.1499938964844,278.1499938964844,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437394738197328,1.0,0.0,0.0,3.99526596069336,3.995293617248535,1.065086053131381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.6953125,0.0,1952.11376953125,1895.4371337890625,0.0,3806.39111328125,0.982917308807373,1.0,0.0,3.0,1.0,0.0
17744220,296.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8618996739387512,0.5906883478164673,0.536603569984436,296.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.956439733505249,0.7938613891601562,0.7549662590026855,296.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9636686444282532,0.8110793232917786,0.569782018661499,296.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.908227562904358,0.6909454464912415,0.6587523818016052,296.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.7825027704238892,0.4359732568264007,1.992714762687683,286.0040588378906,284.95001220703125,298.0876770019531,295.7728576660156,296.9515991210937,296.62127685546875,286.0030822753906,1.0,1.0,1.0,0.0,0.5734204053878784,1.0,-5.425739765167236,2.597592720121611e-05,5.425714015960693,-1.2170683145523071,1.0,1.0,0.0,398.6325988769531,410.0,91305.7109375,0.0,12952.3564453125,1.0,278.1499938964844,283.6136779785156,298.7642822265625,304.6894226074219,293.1499938964844,293.1499938964844,278.1499938964844,35983.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428558349609376,1.0,0.0,0.0,3.995538949966431,3.9955663681030273,1.0652315722836647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14378.6728515625,0.0,1952.5137939453125,1895.4371337890625,0.0,3798.3798828125,0.9829821586608888,1.0,0.0,3.0,1.0,0.0
17744280,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.85391765832901,0.5879841446876526,0.534588634967804,296.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9466073513031006,0.7905268669128418,0.7522169351577759,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9538067579269408,0.8069060444831848,0.5671393871307373,296.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.8993723392486572,0.6881561279296875,0.6565446853637695,296.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7747923135757446,0.4335615336894989,1.9837825298309328,285.986572265625,284.95001220703125,298.11004638671875,295.7834167480469,296.96392822265625,296.630615234375,285.9856262207031,1.0,1.0,1.0,0.0,0.570920467376709,1.0,-5.403353691101074,2.6018020435003564e-05,5.403327465057373,-1.2121487855911257,1.0,1.0,0.0,407.4490966796875,410.0,91085.265625,0.0,12905.0205078125,1.0,278.1499938964844,283.6001281738281,298.77471923828125,304.6853332519531,293.1499938964844,293.1499938964844,278.1499938964844,35987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419750571250916,1.0,0.0,0.0,3.9957504272460938,3.9957778453826895,1.0653442359398468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14343.0048828125,0.0,1952.82373046875,1895.4371337890625,0.0,3790.387939453125,0.9830324649810792,1.0,0.0,3.0,1.0,0.0
17744340,296.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.8482243418693542,0.585294783115387,0.5324792265892029,296.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.9393087029457092,0.787297785282135,0.7494657635688782,296.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9463421702384948,0.8028970956802368,0.5645537972450256,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.8931416273117065,0.6854248046875,0.6542699337005615,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7692260146141052,0.4312279820442199,1.9746366739273071,285.9692077636719,284.95001220703125,298.1308288574219,295.7933959960937,296.9760437011719,296.64019775390625,285.9682312011719,1.0,0.9987218379974364,1.0,0.0,0.5684205293655396,1.0,-5.380589962005615,2.6059091396746226e-05,5.380563735961914,-1.2070602178573608,1.0,1.0,0.0,413.231201171875,410.0,90863.9296875,0.0,12827.72265625,1.0,278.1499938964844,283.5867004394531,298.7847595214844,304.6812438964844,293.1499938964844,293.1499938964844,278.1499938964844,35990.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411129355430604,1.0,0.0,0.0,3.995912551879883,3.99593997001648,1.0654306379365153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14307.439453125,0.0,1953.0614013671875,1895.4371337890625,0.0,3782.559814453125,0.9830710291862488,1.0,0.0,3.0,1.0,0.0
17744400,296.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8442127704620361,0.5826389193534851,0.5302952527999878,296.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.9340960383415222,0.7841557860374451,0.7467018365859985,296.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.9408853054046632,0.7990046143531799,0.5619872808456421,296.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.8887752890586853,0.6827581524848938,0.6519523859024048,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.7652657628059387,0.4289762377738952,1.965370535850525,285.9515991210937,284.95001220703125,298.1499938964844,295.8027648925781,296.9880065917969,296.6499938964844,285.9506530761719,1.0,0.9967264533042908,1.0,0.0,0.5659206509590149,1.0,-5.357542514801025,2.610016417747829e-05,5.357516765594482,-1.2019635438919067,1.0,1.0,0.0,416.46875,410.0,90642.7109375,0.0,12725.9296875,1.0,278.1499938964844,283.5732727050781,298.79425048828125,304.67657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402711987495422,1.0,0.0,0.0,3.996037721633911,3.996065378189087,1.0654974857970956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14271.453125,0.0,1953.2452392578125,1895.4371337890625,0.0,3774.910400390625,0.9831008315086364,1.0,0.0,3.0,1.0,0.0
17744460,296.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.8409433960914612,0.5799521803855896,0.5280784964561462,296.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9298347234725952,0.7810125350952148,0.7439426779747009,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9363431930541992,0.7951276898384094,0.5594401359558105,296.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.8852401375770569,0.680076003074646,0.6496224403381348,296.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.7620273232460022,0.4267219603061676,1.9561163187026973,285.9339904785156,284.95001220703125,298.1666259765625,295.8111877441406,296.9989013671875,296.6592102050781,285.9329833984375,1.0,0.994362771511078,1.0,0.0,0.5634207129478455,1.0,-5.334487915039063,2.614381082821637e-05,5.334461688995361,-1.1968427896499634,1.0,1.0,0.0,418.5713806152344,410.0,90420.5859375,0.0,12614.4453125,1.0,278.1499938964844,283.55987548828125,298.80303955078125,304.6713562011719,293.1499938964844,293.1499938964844,278.1499938964844,35994.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394735097885132,1.0,0.0,0.0,3.9961342811584473,3.996161699295044,1.0655488722477455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14235.255859375,0.0,1953.3865966796875,1895.4371337890625,0.0,3767.656494140625,0.983123779296875,1.0,0.0,3.0,1.0,0.0
17744520,296.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8380126357078552,0.5771839618682861,0.5257813334465027,296.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9260240793228148,0.7777994275093079,0.7411177754402161,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9322287440299988,0.7911933064460754,0.5568541288375854,296.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8820884227752686,0.677314281463623,0.647215723991394,296.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7591099143028259,0.4243919551372528,1.9465330839157104,285.9154663085937,284.95001220703125,298.17987060546875,295.81842041015625,297.0080261230469,296.6670837402344,285.9144287109375,1.0,0.9917194843292236,1.0,0.0,0.560920774936676,1.0,-5.310722827911377,2.618313919811044e-05,5.310697078704834,-1.1915358304977417,1.0,1.0,0.0,420.0665283203125,410.0,90188.84375,0.0,12494.2353515625,1.0,278.1499938964844,283.5460205078125,298.81072998046875,304.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,35995.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938726246356964,1.0,0.0,0.0,3.996208667755127,3.996236085891724,1.0655886626409483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.064453125,0.0,1953.4957275390625,1895.4371337890625,0.0,3760.8564453125,0.9831414222717284,1.0,0.0,3.0,1.0,0.0
17744580,296.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8352946043014526,0.5743743181228638,0.5234156250953674,296.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.9225084781646729,0.7745468616485596,0.7382272481918335,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.928392231464386,0.7872302532196045,0.5542276501655579,296.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8791782855987549,0.6745062470436096,0.6447354555130005,296.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.7563888430595398,0.4220151901245117,1.936606407165528,285.8959350585937,284.95001220703125,298.1898498535156,295.8244934082031,297.0156555175781,296.6739807128906,285.89483642578125,1.0,0.9888578057289124,1.0,0.0,0.5584208965301514,1.0,-5.28624439239502,2.621804196678568e-05,5.286218166351318,-1.1860780715942385,1.0,1.0,0.0,421.1466064453125,410.0,89946.953125,0.0,12367.19140625,1.0,278.1499938964844,283.5315246582031,298.817138671875,304.6565246582031,293.1499938964844,293.1499938964844,278.1499938964844,35996.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380105137825012,1.0,0.0,0.0,3.996265649795532,3.996293067932129,1.06561901702662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14156.5439453125,0.0,1953.5792236328125,1895.4371337890625,0.0,3754.339599609375,0.9831550121307372,1.0,0.0,3.0,1.0,0.0
17744640,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8327447772026062,0.5715519785881042,0.5210169553756714,296.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9192345142364502,0.7712792754173279,0.7353014945983887,296.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9247836470603944,0.7832610011100769,0.551581621170044,296.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8764592409133911,0.6716789603233337,0.6422149538993835,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.7538259625434875,0.4196182191371918,1.9264847040176392,285.87567138671875,284.95001220703125,298.1967163085937,295.8294677734375,297.0220642089844,296.6802673339844,285.8745422363281,1.0,0.985855758190155,1.0,0.0,0.5559209585189819,1.0,-5.261376857757568,2.625162414915394e-05,5.261350631713867,-1.1805392503738403,1.0,1.0,0.0,421.9224853515625,410.0,89698.1640625,0.0,12236.263671875,1.0,278.1499938964844,283.5166320800781,298.8224182128906,304.6464233398437,293.1499938964844,293.1499938964844,278.1499938964844,35997.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373189806938172,1.0,0.0,0.0,3.996309995651245,3.996337413787842,1.065642663888866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14114.2958984375,0.0,1953.644287109375,1895.4371337890625,0.0,3748.0390625,0.9831655621528624,1.0,0.0,3.0,1.0,0.0
17744700,296.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.8303429484367371,0.5687289834022522,0.5186011791229248,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.91618412733078,0.7680080533027649,0.7323552370071411,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.9213886857032776,0.779296875,0.5489267110824585,296.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.8739107847213745,0.6688448786735535,0.6396703124046326,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.7514059543609619,0.4172142148017883,1.916245460510254,285.8548583984375,284.95001220703125,298.2005310058594,295.8333435058594,297.0274353027344,296.68603515625,285.85369873046875,1.0,0.9827479124069214,1.0,0.0,0.5534210205078125,1.0,-5.2362823486328125,2.628544461913407e-05,5.236255645751953,-1.174952507019043,1.0,1.0,0.0,422.4383544921875,410.0,89444.2734375,0.0,12102.8349609375,1.0,278.1499938964844,283.5014343261719,298.8265075683594,304.6346130371094,293.1499938964844,293.1499938964844,278.1499938964844,35997.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366441965103148,1.0,0.0,0.0,3.9963433742523193,3.996371030807495,1.0656605127223884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14070.673828125,0.0,1953.6934814453125,1895.4371337890625,0.0,3741.8876953125,0.9831734895706176,1.0,0.0,3.0,1.0,0.0
17744760,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8280492424964905,0.5659149885177612,0.516183078289032,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9133109450340272,0.7647432088851929,0.7294039130210876,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9181630611419678,0.7753465175628662,0.5462731719017029,296.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8714901208877563,0.6660154461860657,0.6371185779571533,296.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.749096155166626,0.414815753698349,1.90597403049469,285.8337097167969,284.95001220703125,298.2014465332031,295.8362121582031,297.03192138671875,296.6915283203125,285.83251953125,1.0,0.979583978652954,1.0,0.0,0.5509210824966431,1.0,-5.21113395690918,2.6321207769797184e-05,5.21110725402832,-1.1693552732467651,1.0,1.0,0.0,422.77978515625,410.0,89187.1484375,0.0,11968.673828125,1.0,278.1499938964844,283.4860534667969,298.82958984375,304.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,35998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359936118125916,1.0,0.0,0.0,3.996369600296021,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.1259765625,0.0,1953.731689453125,1895.4371337890625,0.0,3735.953369140625,0.9831796884536744,1.0,0.0,3.0,1.0,0.0
17744820,296.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.825843870639801,0.5631148815155029,0.5137695670127869,296.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.9105969071388244,0.7614903450012207,0.7264550924301147,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.9150912761688232,0.771415650844574,0.5436267256736755,296.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8691776394844055,0.6631968021392822,0.6345680356025696,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.7468815445899963,0.4124301075935364,1.895715594291687,285.8122863769531,284.95001220703125,298.1995544433594,295.8380432128906,297.0356140136719,296.6968078613281,285.81109619140625,1.0,0.9763875007629396,1.0,0.0,0.5484212040901184,1.0,-5.186020851135254,2.635980854392983e-05,5.185994625091553,-1.1637673377990725,1.0,1.0,0.0,422.9850463867188,410.0,88927.8203125,0.0,11834.630859375,1.0,278.1499938964844,283.47052001953125,298.8316345214844,304.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353633522987366,1.0,0.0,0.0,3.996389627456665,3.9964170455932617,1.0656850690793362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13980.826171875,0.0,1953.7611083984373,1895.4371337890625,0.0,3730.20166015625,0.9831844568252563,1.0,0.0,3.0,1.0,0.0
17744880,296.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8237027525901794,0.560330331325531,0.5113644599914551,296.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.9080183506011964,0.7582520246505737,0.723513662815094,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.9121516346931458,0.7675061225891113,0.54099041223526,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.866949200630188,0.6603919267654419,0.6320242285728455,296.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.7447425723075867,0.4100609421730041,1.885499835014344,285.79071044921875,284.95001220703125,298.1949768066406,295.83892822265625,297.0386047363281,296.7019348144531,285.7894897460937,1.0,0.973179578781128,1.0,0.0,0.545921266078949,1.0,-5.160999774932861,2.6401839932077564e-05,5.16097354888916,-1.1582045555114746,1.0,1.0,0.0,423.0978088378906,410.0,88666.96875,0.0,11701.4033203125,1.0,278.1499938964844,283.4549255371094,298.832763671875,304.5916442871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347586631774902,1.0,0.0,0.0,3.9964053630828857,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13934.9619140625,0.0,1953.7841796875,1895.4371337890625,0.0,3724.680908203125,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
17744940,296.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.8216157555580139,0.5575634837150574,0.5089707374572754,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.9055705666542052,0.7550307512283325,0.7205831408500671,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.9093419313430786,0.7636210918426514,0.5383671522140503,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.8647961020469666,0.6576035618782043,0.6294906139373779,296.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7426721453666687,0.4077117443084717,1.8753474950790403,285.7689514160156,284.95001220703125,298.1878356933594,295.8388671875,297.0408935546875,296.7069702148437,285.7677307128906,1.0,0.9699704647064208,1.0,0.0,0.5434213280677795,1.0,-5.136111259460449,2.644773667270784e-05,5.13608455657959,-1.1526789665222168,1.0,1.0,0.0,423.1340637207031,410.0,88405.140625,0.0,11569.3427734375,1.0,278.1499938964844,283.4392395019531,298.8329162597656,304.5751037597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341757893562316,1.0,0.0,0.0,3.996417284011841,3.9964447021484375,1.06569984836824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13888.6259765625,0.0,1953.8017578125,1895.4371337890625,0.0,3719.3564453125,0.9831910729408264,1.0,0.0,3.0,1.0,0.0
17745000,296.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8195663690567017,0.554814875125885,0.5065898895263672,296.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9032409191131592,0.751827597618103,0.7176657915115356,296.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9066508412361144,0.7597581148147583,0.535757303237915,296.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8627027273178101,0.6548328399658203,0.6269698739051819,296.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7406570315361023,0.4053840339183807,1.8652729988098145,285.74713134765625,284.95001220703125,298.1781921386719,295.8379211425781,297.0426940917969,296.7120361328125,285.74591064453125,1.0,0.9667721390724182,1.0,0.0,0.5409213900566101,1.0,-5.111380577087402,2.649780617502984e-05,5.111354351043701,-1.1472015380859375,1.0,1.0,0.0,423.1211242675781,410.0,88142.4453125,0.0,11438.8125,1.0,278.1499938964844,283.42352294921875,298.83221435546875,304.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933618187904358,1.0,0.0,0.0,3.996426582336426,3.9964542388916016,1.0657048505890998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.888671875,0.0,1953.8155517578125,1895.4371337890625,0.0,3714.260498046875,0.9831932783126832,1.0,0.0,3.0,1.0,0.0
17745060,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.817548930644989,0.5520870685577393,0.5042247772216797,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.901008367538452,0.7486454844474792,0.7147648334503174,296.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9040817618370056,0.7559189796447754,0.5331621170043945,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8606657385826111,0.6520828008651733,0.62446528673172,296.71875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7386942505836487,0.4030815362930298,1.8552955389022827,285.7252197265625,284.95001220703125,298.1662292480469,295.8360595703125,297.0439453125,296.7170715332031,285.7239990234375,1.0,0.9635921716690063,1.0,0.0,0.5384215116500854,1.0,-5.086845397949219,2.655246680660639e-05,5.086819171905518,-1.1417783498764038,1.0,1.0,0.0,423.0678405761719,410.0,87879.5,0.0,11310.0595703125,1.0,278.1499938964844,283.40777587890625,298.83056640625,304.5390014648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330800771713256,1.0,0.0,0.0,3.996433734893799,3.996461153030396,1.0657086022547446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13794.8310546875,0.0,1953.8258056640625,1895.4371337890625,0.0,3709.340576171875,0.9831949472427368,1.0,0.0,3.0,1.0,0.0
17745120,296.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8155496120452881,0.5493776202201843,0.501873791217804,296.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8988150954246521,0.7454819083213806,0.711878776550293,296.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.901619791984558,0.7521020770072937,0.5305798053741455,296.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.8586730360984802,0.6493510007858276,0.6219753623008728,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7367721796035767,0.4008012413978576,1.8454062938690183,285.7032775878906,284.95001220703125,298.15203857421875,295.8334045410156,297.0446472167969,296.7220458984375,285.7020263671875,1.0,0.960433304309845,1.0,0.0,0.535921573638916,1.0,-5.062483787536621,2.6611531211528927e-05,5.06245756149292,-1.1363979578018188,1.0,1.0,0.0,422.9915466308594,410.0,87616.3046875,0.0,11183.1044921875,1.0,278.1499938964844,283.3920288085937,298.8281555175781,304.5196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325706958770752,1.0,0.0,0.0,3.996439218521118,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13747.546875,0.0,1953.8338623046875,1895.4371337890625,0.0,3704.681640625,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17745180,296.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8135665655136108,0.5466896891593933,0.4995401203632355,296.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8966612815856934,0.7423405647277832,0.7090111970901489,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8992087244987488,0.7483127117156982,0.5280143022537231,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8567253947257996,0.646640956401825,0.6195037364959717,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.7348911762237549,0.3985475599765777,1.8356255292892456,285.6813049316406,284.95001220703125,298.1357116699219,295.8299255371094,297.0447998046875,296.7269897460937,285.6800537109375,1.0,0.9573026299476624,1.0,0.0,0.5334216356277466,1.0,-5.038343906402588,2.667554508661852e-05,5.0383172035217285,-1.1310689449310305,1.0,1.0,0.0,422.8951110839844,410.0,87353.171875,0.0,11058.1806640625,1.0,278.1499938964844,283.37628173828125,298.82489013671875,304.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320796132087708,1.0,0.0,0.0,3.996443271636963,3.996470928192138,1.0657138318492798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13700.033203125,0.0,1953.8399658203125,1895.4371337890625,0.0,3700.188232421875,0.9831972718238832,1.0,0.0,3.0,1.0,0.0
