time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745240,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8115883469581604,0.5440202355384827,0.4972212016582489,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8945379853248596,0.73921799659729,0.7061594128608704,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8968285918235779,0.7445472478866577,0.5254637598991394,296.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.8548139929771423,0.6439494490623474,0.6170476675033569,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7330417037010193,0.3963163495063782,1.8259377479553225,285.6593017578125,284.95001220703125,298.11737060546875,295.82568359375,297.0445251464844,296.7319030761719,285.6580505371094,1.0,0.9541977047920228,1.0,0.0,0.5309217572212219,1.0,-5.014384746551514,2.6744133720058016e-05,5.014358043670654,-1.125783920288086,1.0,1.0,0.0,422.7881164550781,410.0,87090.0546875,0.0,10935.15234375,1.0,278.1499938964844,283.36053466796875,298.8208923339844,304.4783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316164255142212,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.3740234375,0.0,1953.8448486328125,1895.4371337890625,0.0,3695.948486328125,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
17745300,296.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.8096142411231995,0.5413722991943359,0.4949199855327606,296.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.892448365688324,0.736117422580719,0.7033265829086304,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.8944836258888245,0.7408125400543213,0.5229320526123047,296.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.8529410362243652,0.6412794589996338,0.6146102547645569,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7312250137329102,0.394111692905426,1.8163608312606807,285.6372375488281,284.95001220703125,298.0971069335937,295.8206787109375,297.0436706542969,296.7366638183594,285.635986328125,1.0,0.9511250853538512,1.0,0.0,0.5284218192100525,1.0,-4.990654945373535,2.6817860998562537e-05,4.990628242492676,-1.120551824569702,1.0,1.0,0.0,422.6707153320313,410.0,86826.171875,0.0,10814.2158203125,1.0,278.1499938964844,283.3447570800781,298.8160705566406,304.45654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311703443527222,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.412109375,0.0,1953.8485107421875,1895.4371337890625,0.0,3691.86376953125,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17745360,296.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.8076349496841431,0.5387424230575562,0.4926337599754333,296.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8903865218162537,0.7330353856086731,0.7005097270011902,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8921699523925781,0.7371126413345337,0.5204201936721802,296.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.8511003255844116,0.6386275887489319,0.6121886372566223,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.729433536529541,0.3919296264648437,1.8068791627883911,285.614990234375,284.95001220703125,298.0750732421875,295.8149719238281,297.04217529296875,296.7410888671875,285.6137084960937,1.0,0.948081076145172,1.0,0.0,0.5259218811988831,1.0,-4.967116355895996,2.6896379495156e-05,4.967089653015137,-1.1153656244277954,1.0,1.0,0.0,422.5479431152344,410.0,86559.78125,0.0,10695.2119140625,1.0,278.1499938964844,283.328857421875,298.81060791015625,304.43389892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307473301887512,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.90625,0.0,1953.851318359375,1895.4371337890625,0.0,3687.9892578125,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17745420,296.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.8056476712226868,0.5361319184303284,0.4903635680675506,296.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.888353705406189,0.7299729585647583,0.6977099180221558,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8898913860321045,0.7334491610527039,0.5179328322410583,296.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8492923974990845,0.6359949707984924,0.6097837090492249,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.7276666164398193,0.3897719085216522,1.7975001335144043,285.5926818847656,284.95001220703125,298.0513916015625,295.8085632324219,297.0402526855469,296.7454833984375,285.5914306640625,1.0,0.9450691938400269,1.0,0.0,0.5234219431877136,1.0,-4.943795204162598,2.6980027541867457e-05,4.94376802444458,-1.110229730606079,1.0,1.0,0.0,422.41998291015625,410.0,86293.4453125,0.0,10578.2275390625,1.0,278.1499938964844,283.3128967285156,298.8044128417969,304.4104309082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303392767906188,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.20703125,0.0,1953.8536376953125,1895.4371337890625,0.0,3684.25048828125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17745480,296.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8036624193191528,0.5335397124290466,0.4881085157394409,296.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.8863475322723389,0.7269294857978821,0.6949263215065002,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.8876441717147827,0.729816734790802,0.5154667496681213,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.8475143313407898,0.6333810091018677,0.607394814491272,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7259196043014526,0.3876373469829559,1.7882184982299805,285.5704040527344,284.95001220703125,298.026123046875,295.8015441894531,297.0379638671875,296.74981689453125,285.5691223144531,1.0,0.9420880675315856,1.0,0.0,0.520922064781189,1.0,-4.920674800872803,2.706868690438569e-05,4.920647621154785,-1.1051406860351562,1.0,1.0,0.0,422.2891540527344,410.0,86027.3984375,0.0,10463.1767578125,1.0,278.1499938964844,283.2969970703125,298.79754638671875,304.38629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299488067626952,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.4482421875,0.0,1953.8553466796875,1895.4371337890625,0.0,3680.671630859375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17745540,296.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.801697313785553,0.5309629440307617,0.4858684837818146,296.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.8843681812286377,0.7239058017730713,0.6921602487564087,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.8854286074638367,0.7262172102928162,0.513022780418396,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8457660675048828,0.6307886242866516,0.6050240993499756,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7241909503936768,0.3855277895927429,1.779043197631836,285.54815673828125,284.95001220703125,297.9994201660156,295.7938842773437,297.0353088378906,296.7541198730469,285.546875,1.0,0.9391401410102844,1.0,0.0,0.5184221267700195,1.0,-4.89777135848999,2.7162599508301355e-05,4.897744178771973,-1.1001017093658447,1.0,1.0,0.0,422.1570434570313,410.0,85761.8828125,0.0,10350.125,1.0,278.1499938964844,283.2810974121094,298.7900390625,304.36151123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929572582244873,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.673828125,0.0,1953.856689453125,1895.4371337890625,0.0,3677.222900390625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17745600,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.7997458577156067,0.5283876657485962,0.4836344122886657,296.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8824127912521362,0.7208983898162842,0.6894093751907349,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.883242666721344,0.7226516008377075,0.5106001496315002,296.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8440460562705994,0.6282204985618591,0.6026731729507446,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.7224759459495544,0.3834417462348938,1.7699682712554932,285.5259094238281,284.95001220703125,297.97137451171875,295.78564453125,297.0323486328125,296.7584228515625,285.5246276855469,1.0,0.9362232685089112,1.0,0.0,0.5159221887588501,1.0,-4.875065326690674,2.726160710153636e-05,4.875038146972656,-1.095108151435852,1.0,1.0,0.0,422.02532958984375,410.0,85496.7734375,0.0,10238.9580078125,1.0,278.1499938964844,283.2652587890625,298.781982421875,304.3361511230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292128682136536,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.896484375,0.0,1953.857666015625,1895.4371337890625,0.0,3673.924072265625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17745660,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7978029251098633,0.5258064866065979,0.4813980758190155,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.8804805278778076,0.7179070711135864,0.6866734027862549,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.8810880184173584,0.7191247940063477,0.508202850818634,296.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.8423550724983215,0.6256813406944275,0.6003471612930298,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.7207727432250977,0.3813812732696533,1.7610039710998535,285.50372314453125,284.95001220703125,297.9421081542969,295.77685546875,297.029052734375,296.7626647949219,285.50244140625,1.0,0.9333398342132568,1.0,0.0,0.5134223103523254,1.0,-4.852569580078125,2.7365924324840307e-05,4.852542400360107,-1.0901622772216797,1.0,1.0,0.0,421.8961791992188,410.0,85232.28125,0.0,10129.728515625,1.0,278.1499938964844,283.2494201660156,298.7733154296875,304.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928865909576416,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.1484375,0.0,1953.8585205078125,1895.4371337890625,0.0,3670.741943359375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17745720,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.7958670854568481,0.5232245922088623,0.4791572391986847,296.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8785698413848877,0.7149305939674377,0.6839497089385986,296.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8789626955986023,0.7156311273574829,0.5058279633522034,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8406911492347717,0.6231673955917358,0.5980440378189087,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.7190762162208557,0.3793430030345917,1.7521347999572754,285.4815673828125,284.95001220703125,297.9117126464844,295.767578125,297.0255126953125,296.7668762207031,285.48028564453125,1.0,0.9304854273796082,1.0,0.0,0.510922372341156,1.0,-4.830253601074219,2.747526923485566e-05,4.830225944519043,-1.0852582454681396,1.0,1.0,0.0,421.7681579589844,410.0,84968.1328125,0.0,10022.2490234375,1.0,278.1499938964844,283.2336120605469,298.7641906738281,304.2837829589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285348653793336,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.42578125,0.0,1953.859130859375,1895.4371337890625,0.0,3667.704345703125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17745780,296.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.7939440011978149,0.5206530094146729,0.4769194424152374,296.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8766835331916809,0.7119731903076172,0.6812416315078735,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8768693208694458,0.7121723890304565,0.5034773945808411,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.839055597782135,0.6206796765327454,0.5957657098770142,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.7173863649368286,0.3773300647735595,1.7433743476867676,285.4594421386719,284.95001220703125,297.8803405761719,295.7577819824219,297.0216979980469,296.77105712890625,285.4581604003906,1.0,0.9276642203330994,1.0,0.0,0.5084224343299866,1.0,-4.808150768280029,2.7590100216912106e-05,4.8081231117248535,-1.0804028511047363,1.0,1.0,0.0,421.6409606933594,410.0,84704.75,0.0,9916.65625,1.0,278.1499938964844,283.2178649902344,298.7545166015625,304.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282143115997314,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.779296875,0.0,1953.859619140625,1895.4371337890625,0.0,3664.762451171875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17745840,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7920387387275696,0.5180982351303101,0.4746923744678497,296.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8748217225074768,0.7090341448783875,0.6785487532615662,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8748053312301636,0.7087421417236328,0.5011460781097412,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.8374454379081726,0.6182131767272949,0.5935067534446716,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.7156984806060791,0.3753390908241272,1.734706997871399,285.4373779296875,284.95001220703125,297.8480834960937,295.74755859375,297.01763916015625,296.77520751953125,285.43609619140625,1.0,0.9248724579811096,1.0,0.0,0.5059225559234619,1.0,-4.786239147186279,2.771022809611168e-05,4.786211490631104,-1.075591802597046,1.0,1.0,0.0,421.51220703125,410.0,84441.96875,0.0,9812.79296875,1.0,278.1499938964844,283.2021179199219,298.7444152832031,304.2295227050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279072284698486,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.228515625,0.0,1953.8599853515625,1895.4371337890625,0.0,3661.944091796875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17745900,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.7901560068130493,0.5155664086341858,0.4724827110767364,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8729867339134216,0.7061169743537903,0.6758745908737183,296.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8727728724479675,0.7053435444831848,0.4988360404968261,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8358614444732666,0.6157699227333069,0.5912689566612244,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7140122056007385,0.3733732402324676,1.7261468172073364,285.4153747558594,284.95001220703125,297.8150634765625,295.7369079589844,297.013427734375,296.7793273925781,285.4140930175781,1.0,0.9221145510673524,1.0,0.0,0.5034226179122925,1.0,-4.764552116394043,2.7836120352731086e-05,4.764524459838867,-1.070831060409546,1.0,1.0,0.0,421.3824462890625,410.0,84180.2109375,0.0,9710.7998046875,1.0,278.1499938964844,283.1864624023437,298.7338562011719,304.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276087880134584,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.830078125,0.0,1953.8602294921875,1895.4371337890625,0.0,3659.203857421875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17745960,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7882967591285706,0.5130593776702881,0.470292180776596,296.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8711775541305542,0.7032204866409302,0.6732181310653687,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8707694411277771,0.7019716501235962,0.4965441226959228,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8343010544776917,0.6133472323417664,0.5890493392944336,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.712322473526001,0.3714300096035003,1.7176823616027832,285.3934631347656,284.95001220703125,297.7813720703125,295.7258605957031,297.0090026855469,296.783447265625,285.3921813964844,1.0,0.9193874597549438,1.0,0.0,0.5009227395057678,1.0,-4.743069648742676,2.796762237267103e-05,4.743041515350342,-1.0661166906356812,1.0,1.0,0.0,421.2510070800781,410.0,83919.3515625,0.0,9610.5478515625,1.0,278.1499938964844,283.1708679199219,298.7229309082031,304.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273208379745485,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.6005859375,0.0,1953.8604736328125,1895.4371337890625,0.0,3656.5595703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17746020,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7864643335342407,0.5105812549591064,0.4681256711483001,296.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8693954348564148,0.7003467679023743,0.6705815196037292,296.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8687958121299744,0.6986278295516968,0.4942708611488342,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.832764208316803,0.6109464764595032,0.5868493318557739,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.7106277942657471,0.369511216878891,1.709322452545166,285.3716735839844,284.95001220703125,297.74713134765625,295.7145080566406,297.00445556640625,296.7875061035156,285.3703918457031,1.0,0.916694164276123,1.0,0.0,0.4984228014945984,1.0,-4.721812725067139,2.810506884998176e-05,4.721784591674805,-1.061452865600586,1.0,1.0,0.0,421.1184692382813,410.0,83659.6953125,0.0,9512.1142578125,1.0,278.1499938964844,283.1553039550781,298.7116394042969,304.14532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270402193069458,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.58984375,0.0,1953.860595703125,1895.4371337890625,0.0,3653.982177734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17746080,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7846571803092957,0.5081296563148499,0.4659814834594726,296.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8676388263702393,0.6974943280220032,0.6679633855819702,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8668500781059265,0.6953102946281433,0.492014467716217,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.8312485814094543,0.608565628528595,0.5846668481826782,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.7089228630065918,0.3676145374774933,1.7010562419891355,285.3499450683594,284.95001220703125,297.7124938964844,295.70281982421875,296.99981689453125,296.79156494140625,285.3486633300781,1.0,0.9140316843986512,1.0,0.0,0.4959228932857513,1.0,-4.700760364532471,2.824829243763816e-05,4.7007317543029785,-1.056834697723389,1.0,1.0,0.0,420.9845581054688,410.0,83401.09375,0.0,9415.3720703125,1.0,278.1499938964844,283.13983154296875,298.7000427246094,304.11669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267678260803224,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.8017578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3651.47998046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746140,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7828773260116577,0.5057070255279541,0.4638620615005493,296.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8659088611602783,0.6946653723716736,0.6653658151626587,296.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8649337887763977,0.6920217275619507,0.4897770881652832,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8297542333602905,0.6062065958976746,0.5825036764144897,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7072134017944336,0.365742027759552,1.6928932666778564,285.328369140625,284.95001220703125,297.677490234375,295.6908874511719,296.9950561523437,296.79559326171875,285.3270874023437,1.0,0.911402940750122,1.0,0.0,0.4934229850769043,1.0,-4.679934024810791,2.8397647838573903e-05,4.679905414581299,-1.0522663593292236,1.0,1.0,0.0,420.8500671386719,410.0,83143.859375,0.0,9320.40234375,1.0,278.1499938964844,283.1244506835937,298.68817138671875,304.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265003204345704,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.28515625,0.0,1953.86083984375,1895.4371337890625,0.0,3649.02197265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746200,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.781123697757721,0.5033121705055237,0.4617661535739898,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8642045259475708,0.691859245300293,0.6627881526947021,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8630458116531372,0.6887612342834473,0.4875579476356506,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8282793164253235,0.6038682460784912,0.5803586840629578,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7055210471153259,0.3638922870159149,1.684827208518982,285.306884765625,284.95001220703125,297.6423034667969,295.6787109375,296.990234375,296.79962158203125,285.3056030273437,1.0,0.9088062047958374,1.0,0.0,0.4909230470657348,1.0,-4.659321308135986,2.8553078664117493e-05,4.659292697906494,-1.0477451086044312,1.0,1.0,0.0,420.7148132324219,410.0,82887.9609375,0.0,9227.12109375,1.0,278.1499938964844,283.109130859375,298.6760559082031,304.05877685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262380599975586,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0595703125,0.0,1953.8609619140625,1895.4371337890625,0.0,3646.611572265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746260,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.77939772605896,0.5009469389915466,0.4596956372261047,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.8625267744064331,0.6890780329704285,0.6602321863174438,296.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.8611869812011719,0.6855299472808838,0.4853583574295044,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.8268237709999084,0.6015519499778748,0.5782333016395569,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.703849196434021,0.362066775560379,1.6768648624420166,285.2855529785156,284.95001220703125,297.6070251464844,295.66632080078125,296.9853515625,296.8036193847656,285.2842712402344,1.0,0.906243622303009,1.0,0.0,0.4884231388568878,1.0,-4.638938426971436,2.8714877771562897e-05,4.638909816741943,-1.04327392578125,1.0,1.0,0.0,420.5792846679688,410.0,82633.640625,0.0,9135.578125,1.0,278.1499938964844,283.0939025878906,298.6637268066406,304.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259784817695618,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3644.225830078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746320,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7776982188224792,0.4986095428466797,0.4576488733291626,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8608750104904175,0.6863224506378174,0.6576981544494629,296.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8593553900718689,0.6823244094848633,0.4831761419773102,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8253856301307678,0.599256694316864,0.5761263966560364,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7021969556808472,0.3602639138698578,1.6689990758895874,285.26434326171875,284.95001220703125,297.5717468261719,295.65380859375,296.9804992675781,296.8075866699219,285.2630920410156,1.0,0.9037132263183594,1.0,0.0,0.4859232306480407,1.0,-4.618771076202393,2.8882974220323376e-05,4.618741989135742,-1.038849711418152,1.0,1.0,0.0,420.4432678222656,410.0,82380.84375,0.0,9045.6826171875,1.0,278.1499938964844,283.0787658691406,298.6512145996094,304.0003662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257217645645142,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.6337890625,0.0,1953.8609619140625,1895.4371337890625,0.0,3641.86572265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746380,296.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.7760263085365295,0.4963016211986542,0.4556275308132171,296.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8592500686645508,0.6835936307907104,0.6551882028579712,296.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8575516939163208,0.6791471242904663,0.4810123741626739,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8239648342132568,0.5969836711883545,0.5740393400192261,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.700565755367279,0.3584851920604706,1.6612367630004885,285.2433166503906,284.95001220703125,297.53662109375,295.64117431640625,296.97564697265625,296.8115234375,285.2420654296875,1.0,0.9012171030044556,1.0,0.0,0.4834233224391937,1.0,-4.598834991455078,2.9057671781629324e-05,4.598805904388428,-1.0344752073287964,1.0,1.0,0.0,420.3072814941406,410.0,82129.828125,0.0,8957.4853515625,1.0,278.1499938964844,283.0637512207031,298.6386108398437,303.9710998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254655241966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.490234375,0.0,1953.861083984375,1895.4371337890625,0.0,3639.509521484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746440,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7743807435035706,0.4940214455127716,0.4536298811435699,296.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.8576504588127136,0.6808894276618958,0.6527004241943359,296.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.8557748198509216,0.6759977340698242,0.4788665175437927,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8225593566894531,0.5947318077087402,0.5719709396362305,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.6989546418190002,0.3567290306091308,1.6535706520080566,285.2224426269531,284.95001220703125,297.5017395019531,295.62847900390625,296.9708251953125,296.8154602050781,285.22119140625,1.0,0.8987531065940857,1.0,0.0,0.4809234142303467,1.0,-4.579114437103272,2.923888860095758e-05,4.579085350036621,-1.0301470756530762,1.0,1.0,0.0,420.1711120605469,410.0,81880.5234375,0.0,8870.892578125,1.0,278.1499938964844,283.048828125,298.6259155273437,303.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252095222473145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.751953125,0.0,1953.861083984375,1895.4371337890625,0.0,3637.155029296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17746500,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7727625966072083,0.4917704164981842,0.4516574442386627,296.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8560765385627747,0.6782110929489136,0.6502359509468079,296.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8540256023406982,0.672878086566925,0.4767402410507202,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8211689591407776,0.592502236366272,0.5699225068092346,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6973649263381958,0.354996770620346,1.6460072994232178,285.2017517089844,284.95001220703125,297.4671936035156,295.6157531738281,296.966064453125,296.81939697265625,285.20050048828125,1.0,0.8963232040405273,1.0,0.0,0.4784235060214996,1.0,-4.559624671936035,2.9426928449538536e-05,4.559595584869385,-1.0258680582046509,1.0,1.0,0.0,420.0352478027344,410.0,81633.171875,0.0,8785.94921875,1.0,278.1499938964844,283.03399658203125,298.6131591796875,303.9126281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249515533447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.4619140625,0.0,1953.861083984375,1895.4371337890625,0.0,3634.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746560,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.771172046661377,0.4895493984222412,0.4497108161449432,296.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8545281291007996,0.6755593419075012,0.6477952599525452,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8523042798042297,0.6697896718978882,0.47463458776474,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.8197929263114929,0.5902959108352661,0.5678947567939758,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.695797324180603,0.3532890975475311,1.638549566268921,285.1812438964844,284.95001220703125,297.4331359863281,295.60302734375,296.9613952636719,296.82330322265625,285.17999267578125,1.0,0.8939282894134521,1.0,0.0,0.4759235978126526,1.0,-4.540372371673584,2.96219968731748e-05,4.540342807769775,-1.0216392278671265,1.0,1.0,0.0,419.9001159667969,410.0,81387.953125,0.0,8702.6611328125,1.0,278.1499938964844,283.0193176269531,298.6004333496094,303.883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246911406517028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.66796875,0.0,1953.861083984375,1895.4371337890625,0.0,3632.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746620,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.7696075439453125,0.4873557090759277,0.4477877914905548,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8530038595199585,0.672931969165802,0.6453763842582703,296.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8506091833114624,0.6667299866676331,0.4725479781627655,296.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.818429172039032,0.5881109833717346,0.5658860802650452,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.6942505836486816,0.3516040444374084,1.6311886310577393,285.1609191894531,284.95001220703125,297.399658203125,295.5903625488281,296.9568176269531,296.8271789550781,285.1596984863281,1.0,0.8915656805038452,1.0,0.0,0.4734236896038055,1.0,-4.52133846282959,2.9823971999576315e-05,4.521308422088623,-1.0174566507339478,1.0,1.0,0.0,419.7651062011719,410.0,81144.7578125,0.0,8620.919921875,1.0,278.1499938964844,283.0047607421875,298.5877380371094,303.8546447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244268536567688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3603515625,0.0,1953.861083984375,1895.4371337890625,0.0,3629.954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746680,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7680679559707642,0.4851879477500915,0.4458869993686676,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8515024781227112,0.6703278422355652,0.6429781913757324,296.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8489391803741455,0.6636977791786194,0.4704795181751251,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8170759677886963,0.5859465003013611,0.5638955235481262,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6927238702774048,0.3499404191970825,1.6239193677902222,285.14080810546875,284.95001220703125,297.36688232421875,295.5777893066406,296.9524230957031,296.8310546875,285.1395568847656,1.0,0.8892337679862976,1.0,0.0,0.4709237813949585,1.0,-4.50251054763794,3.003282108693384e-05,4.502480506896973,-1.013316988945007,1.0,1.0,0.0,419.6300659179688,398.0,80903.53125,0.0,8540.6484375,1.0,278.1499938964844,282.9903259277344,298.5751037597656,303.825927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241570234298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.541015625,0.0,1953.861083984375,1895.4371337890625,0.0,3627.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746740,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7676146626472473,0.4830489158630371,0.4439165890216827,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8511747717857361,0.6677477359771729,0.6405034065246582,296.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8484335541725159,0.6606946587562561,0.468357652425766,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8168140649795532,0.5838031768798828,0.561825692653656,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6922181248664856,0.3482994735240936,1.6162794828414917,285.1202392578125,284.95001220703125,297.3348999023437,295.5653686523437,296.9481811523437,296.8348999023437,285.11895751953125,1.0,0.8856306076049805,1.0,0.0,0.4684238731861114,1.0,-4.48290491104126,3.023539829882793e-05,4.482874870300293,-1.008952021598816,1.0,1.0,0.0,416.9432678222656,398.0,80655.0,0.0,8438.052734375,1.0,278.1499938964844,282.9755249023437,298.5625915527344,303.7972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238775372505188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746800,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7676800489425659,0.4809477031230926,0.4419324100017547,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8514032363891602,0.6651982665061951,0.6380080580711365,296.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8484795689582825,0.6577277779579163,0.4662243127822876,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8170733451843262,0.5816881060600281,0.559732973575592,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6922022104263306,0.3466896414756775,1.6085418462753296,285.099365234375,284.95001220703125,297.3038330078125,295.5531311035156,296.9441833496094,296.8388061523437,285.0980834960937,1.0,0.8816812038421631,1.0,0.0,0.4659239947795868,1.0,-4.463096618652344,3.043927063117735e-05,4.463066101074219,-1.0045769214630127,1.0,1.0,0.0,413.0802001953125,386.0,80404.640625,0.0,8326.412109375,1.0,278.1499938964844,282.9605712890625,298.5502014160156,303.7682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235777258872986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746860,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7680873274803162,0.4788855314254761,0.4399558901786804,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8519956469535828,0.662681519985199,0.6355141997337341,296.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8488861322402954,0.654799222946167,0.4640959799289703,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8176729083061218,0.5796033143997192,0.557639479637146,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6925109624862671,0.3451133370399475,1.6008151769638062,285.0785522460937,284.95001220703125,297.2738342285156,295.5411071777344,296.94049072265625,296.8428039550781,285.0772705078125,1.0,0.877464234828949,1.0,0.0,0.4634240865707397,1.0,-4.443317413330078,3.064753400394693e-05,4.443286895751953,-1.0002096891403198,1.0,1.0,0.0,408.5022888183594,386.0,80154.875,0.0,8210.3408203125,1.0,278.1499938964844,282.94561767578125,298.5379943847656,303.7394714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232553243637084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.169677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746920,296.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7687328457832336,0.476859450340271,0.4379944503307342,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8528406620025635,0.66019606590271,0.6330310702323914,296.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8495424389839172,0.651907205581665,0.4619791507720947,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8185060620307922,0.5775473117828369,0.5555545687675476,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6930466890335083,0.3435685932636261,1.5931434631347656,285.0578918457031,284.95001220703125,297.2449645996094,295.5293884277344,296.9371337890625,296.8468933105469,285.0565795898437,1.0,0.87308669090271,1.0,0.0,0.4609241783618927,1.0,-4.4236602783203125,3.0861509003443643e-05,4.423629760742188,-0.9958680272102356,1.0,1.0,0.0,403.4763488769531,374.0,79906.65625,0.0,8092.3076171875,1.0,278.1499938964844,282.9307556152344,298.52606201171875,303.7109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229128360748292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746980,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7695884704589844,0.4748707115650177,0.436052918434143,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.853908121585846,0.657743513584137,0.6305640339851379,296.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8504183292388916,0.6490534543991089,0.459877997636795,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8195419311523438,0.5755214691162109,0.5534833669662476,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6937825083732605,0.3420569002628326,1.5855510234832764,285.03741455078125,284.95001220703125,297.21734619140625,295.5179748535156,296.93408203125,296.8510131835937,285.0361328125,1.0,0.8685868978500366,1.0,0.0,0.4584242701530456,1.0,-4.404178142547607,3.1082017812877893e-05,4.404147148132324,-0.9915627837181092,1.0,1.0,0.0,398.0941162109375,374.0,79660.578125,0.0,7973.2490234375,1.0,278.1499938964844,282.916015625,298.5144348144531,303.6828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225510358810424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747040,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7705930471420288,0.4729150235652923,0.4341326951980591,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8551332950592041,0.6553208231925964,0.6281160116195679,296.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8514492511749268,0.646234393119812,0.457794189453125,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8207181096076965,0.5735228061676025,0.5514288544654846,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6946600675582886,0.3405744433403015,1.5780489444732666,285.01715087890625,284.95001220703125,297.19110107421875,295.5069274902344,296.9313659667969,296.8551940917969,285.0158996582031,1.0,0.864022970199585,1.0,0.0,0.4559243619441986,1.0,-4.384894847869873,3.1309504265664145e-05,4.384863376617432,-0.9872984886169434,1.0,1.0,0.0,392.5071411132813,362.0,79416.9296875,0.0,7854.4130859375,1.0,278.1499938964844,282.90142822265625,298.5032043457031,303.6552429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221709966659546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
