time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747100,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7717381715774536,0.4709944725036621,0.432237297296524,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8565069437026978,0.6529303193092346,0.6256908178329468,296.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8526260852813721,0.6434525847434998,0.4557308256626129,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8220245242118835,0.5715533494949341,0.5493945479393005,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6956707835197449,0.3391231596469879,1.5706533193588257,284.9971923828125,284.95001220703125,297.1663513183594,295.49627685546875,296.92901611328125,296.8594055175781,284.9959411621094,1.0,0.859413206577301,1.0,0.0,0.4534244835376739,1.0,-4.365846633911133,3.154462683596648e-05,4.365815162658691,-0.9830824136734008,1.0,1.0,0.0,386.7549133300781,362.0,79176.15625,0.0,7736.23583984375,1.0,278.1499938964844,282.8869934082031,298.4924011230469,303.62823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217736124992372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747160,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7729979157447815,0.4691063463687897,0.4303664565086365,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8580020666122437,0.6505698561668396,0.6232889294624329,296.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8539218902587891,0.6407055854797363,0.4536878764629364,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8234351873397827,0.569611132144928,0.5473809242248535,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6967893838882446,0.3377003669738769,1.5633639097213743,284.9774780273437,284.95001220703125,297.1431884765625,295.486083984375,296.92706298828125,296.8636474609375,284.97625732421875,1.0,0.8547816276550293,1.0,0.0,0.4509245753288269,1.0,-4.347034454345703,3.178753104293719e-05,4.347002506256104,-0.9789144992828368,1.0,1.0,0.0,380.9030456542969,350.0,78938.34375,0.0,7619.19287109375,1.0,278.1499938964844,282.8727722167969,298.4820251464844,303.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921358048915863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747220,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7743635773658752,0.467250257730484,0.4285210371017456,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8596096634864807,0.6482394933700562,0.6209115386009216,296.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8553276062011719,0.6379932165145874,0.4516662955284118,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8249412775039673,0.5676960349082947,0.5453892946243286,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.698006808757782,0.3363056778907776,1.5561844110488892,284.9580993652344,284.95001220703125,297.1217346191406,295.4764099121094,296.92547607421875,296.8678894042969,284.95684814453125,1.0,0.850140392780304,1.0,0.0,0.4484246671199798,1.0,-4.32846736907959,3.2038518838817254e-05,4.32843542098999,-0.97479647397995,1.0,1.0,0.0,374.9819030761719,350.0,78703.6796875,0.0,7503.52783203125,1.0,278.1499938964844,282.85870361328125,298.47216796875,303.576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209241271018982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747280,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7758265733718872,0.465426355600357,0.4267000257968902,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8613213896751404,0.6459394693374634,0.6185580492019653,296.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8568347692489624,0.6353157758712769,0.4496652781963348,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8265349268913269,0.5658081769943237,0.5434188842773438,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6993140578269958,0.3349380493164062,1.549109935760498,284.94073486328125,284.95001220703125,297.10211181640625,295.46728515625,296.92431640625,296.87213134765625,284.9398803710937,1.0,0.8454973101615906,1.0,0.0,0.4459247887134552,1.0,-4.310135841369629,3.229759749956429e-05,4.310103416442871,-0.9707263708114624,0.99037504196167,0.99037504196167,0.0,369.0160827636719,338.0,78436.6015625,0.0,7389.3603515625,1.0,278.1499938964844,282.84686279296875,298.4627685546875,303.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,36237.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204592704772948,1.0,0.0,0.0,3.992154121398926,3.9921815395355225,1.0634273621690229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.4736328125,0.0,1950.13671875,1895.4371337890625,0.0,3593.396484375,0.9822409749031068,1.0,0.0,3.0,1.0,0.0
17747340,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7774083018302917,0.4636663198471069,0.4249182343482971,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8631575107574463,0.6436998844146729,0.6162431240081787,296.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8584644198417664,0.632706344127655,0.4476969838142395,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8282346725463867,0.5639744400978088,0.5414828062057495,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7007279992103577,0.3336153030395508,1.542180061340332,284.93096923828125,284.95001220703125,297.0844421386719,295.4587707519531,296.9237365722656,296.8765563964844,284.930419921875,1.0,0.8408645987510681,1.0,0.0,0.4434248805046081,1.0,-4.2921528816223145,3.2566658774157986e-05,4.292120456695557,-0.966735541820526,0.9790067672729492,0.9790067672729492,0.0,362.998291015625,338.0,78111.3671875,0.0,7277.05029296875,1.0,278.1499938964844,282.8422241210937,298.45330810546875,303.5198669433594,293.1499938964844,293.1499938964844,278.1499938964844,36590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198741912841796,1.0,0.0,0.0,3.9790077209472656,3.9790353775024414,1.0564351669017924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.2099609375,0.0,1935.7542724609373,1895.4371337890625,0.0,3587.9970703125,0.9795020818710328,1.0,0.0,3.0,1.0,0.0
17747400,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7791416049003601,0.461987167596817,0.4231981635093689,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8651497960090637,0.6415384411811829,0.6139897704124451,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8602485656738281,0.6301823258399963,0.445779412984848,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8300694227218628,0.5622114539146423,0.5396019816398621,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7022759914398193,0.332349956035614,1.535461664199829,284.92578125,284.95001220703125,297.0688171386719,295.45086669921875,296.9238586425781,296.8812866210937,284.92547607421875,1.0,0.8362599015235901,1.0,0.0,0.4409249722957611,1.0,-4.27470064163208,3.2848714909050614e-05,4.274667739868164,-0.9628629088401794,0.9682300090789796,0.9682300090789796,0.0,356.9158935546875,326.0,77760.21875,0.0,7167.166015625,1.0,278.1499938964844,282.8417358398437,298.4442138671875,303.4879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36872.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191470742225648,1.0,0.0,0.0,3.961103916168213,3.961131095886232,1.046949478222814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.53515625,0.0,1914.695556640625,1895.4371337890625,0.0,3581.28515625,0.975649893283844,1.0,0.0,3.0,1.0,0.0
17747460,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7810383439064026,0.4603908658027649,0.4215481281280517,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8673109412193298,0.6394591927528381,0.611808180809021,296.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8621994853019714,0.627746045589447,0.4439192712306976,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8320513367652893,0.5605235695838928,0.5377861857414246,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7039692401885986,0.3311470448970794,1.5289947986602783,284.9241638183594,284.95001220703125,297.0553283691406,295.44366455078125,296.9247131347656,296.8863525390625,284.92401123046875,1.0,0.8316969871520996,1.0,0.0,0.4384250938892364,1.0,-4.257870197296143,3.3145526685984805e-05,4.257836818695068,-0.9591248631477356,0.958731174468994,0.958731174468994,0.0,350.7762756347656,326.0,77396.0703125,0.0,7060.05322265625,1.0,278.1499938964844,282.84442138671875,298.4357604980469,303.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,37066.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182924032211304,1.0,0.0,0.0,3.939992427825928,3.940019607543945,1.03581942312303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.7294921875,0.0,1888.9818115234373,1895.4371337890625,0.0,3573.39111328125,0.9710330963134766,1.0,0.0,3.0,1.0,0.0
17747520,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7830935716629028,0.4588698148727417,0.4199647307395935,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8696377873420715,0.637456476688385,0.6096966862678528,296.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8643134832382202,0.6253902316093445,0.4421141445636749,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8341788053512573,0.558906078338623,0.5360345244407654,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7058041095733643,0.3300040364265442,1.522783279418945,284.9248352050781,284.95001220703125,297.04412841796875,295.43719482421875,296.9263000488281,296.8916931152344,284.9248352050781,1.0,0.8271819949150085,1.0,0.0,0.4359252154827118,1.0,-4.241655826568604,3.345743243698962e-05,4.241621971130371,-0.9555181860923768,0.9506486654281616,0.9506486654281616,0.0,344.59820556640625,314.0,77031.3125,0.0,6955.7646484375,1.0,278.1499938964844,282.8490905761719,298.4281921386719,303.4232482910156,293.1499938964844,293.1499938964844,278.1499938964844,37176.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173392057418824,1.0,0.0,0.0,3.917371034622192,3.917397975921631,1.0239593848382356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.75390625,0.0,1860.9228515625,1895.4371337890625,0.0,3564.5830078125,0.9660289883613586,1.0,0.0,3.0,1.0,0.0
17747580,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7853023409843445,0.4574169814586639,0.4184440374374389,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8721272945404053,0.6355247497558594,0.6076527833938599,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.866587221622467,0.6231082677841187,0.4403613209724426,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8364506959915161,0.5573540925979614,0.5343451499938965,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7077764272689819,0.3289183676242828,1.5168263912200928,284.92681884765625,284.95001220703125,297.0353088378906,295.4314880371094,296.9286193847656,296.89727783203125,284.9268493652344,1.0,0.8227196931838989,1.0,0.0,0.4334253072738647,1.0,-4.226043701171875,3.3784650440793484e-05,4.226009845733643,-0.9520386457443236,0.9439066648483276,0.9439066648483276,0.0,338.3982849121094,314.0,76675.1171875,0.0,6854.30712890625,1.0,278.1499938964844,282.854736328125,298.42169189453125,303.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,37213.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916318416595459,1.0,0.0,0.0,3.894518852233887,3.894545555114746,1.01204750535544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.9921875,0.0,1832.2901611328125,1895.4371337890625,0.0,3555.14453125,0.9609273672103882,1.0,0.0,3.0,1.0,0.0
17747640,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7876521944999695,0.4560203552246094,0.4169761538505554,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8747692704200745,0.6336525678634644,0.605666995048523,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8690105676651001,0.6208881735801697,0.4386531710624695,296.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8388599753379822,0.555857241153717,0.5327094793319702,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.709861695766449,0.3278820812702179,1.5110958814620972,284.9292907714844,284.95001220703125,297.0290222167969,295.42657470703125,296.9316101074219,296.90301513671875,284.9293518066406,1.0,0.818307101726532,1.0,0.0,0.4309254288673401,1.0,-4.210956573486328,3.4126383980037645e-05,4.2109222412109375,-0.9486684799194336,0.938237190246582,0.938237190246582,0.0,332.1937866210937,302.0,76332.546875,0.0,6755.4609375,1.0,278.1499938964844,282.8606262207031,298.416259765625,303.36383056640625,293.1499938964844,293.1499938964844,278.1499938964844,37199.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915257692337036,1.0,0.0,0.0,3.872276306152344,3.872302770614624,1.0005203421314943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.1064453125,0.0,1804.326904296875,1895.4371337890625,0.0,3545.3310546875,0.955929398536682,1.0,0.0,3.0,1.0,0.0
17747700,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7901375889778137,0.4546731114387512,0.4155553877353668,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8775599002838135,0.6318337321281433,0.6037341356277466,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8715800046920776,0.618723452091217,0.4369855523109436,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8414058089256287,0.5544095635414124,0.5311227440834045,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7120211720466614,0.3268907964229584,1.5055758953094482,284.9317626953125,284.95001220703125,297.0253295898437,295.4225769042969,296.93524169921875,296.9088134765625,284.9317932128906,1.0,0.8139434456825256,1.0,0.0,0.428425520658493,1.0,-4.196351528167725,3.4482352930353954e-05,4.196317195892334,-0.945398211479187,0.9334105253219604,0.9334105253219604,0.0,325.99566650390625,302.0,76006.78125,0.0,6659.0966796875,1.0,278.1499938964844,282.8663024902344,298.4119567871094,303.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,37152.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141799211502076,1.0,0.0,0.0,3.8511533737182617,3.851179599761963,9.896346000459744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.4755859375,0.0,1777.78515625,1895.4371337890625,0.0,3535.353515625,0.951159417629242,1.0,0.0,3.0,1.0,0.0
17747760,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7927513718605042,0.4533671736717224,0.4141739010810852,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8804941177368164,0.6300599575042725,0.601845920085907,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8742908239364624,0.6166058778762817,0.4353523552417755,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8440862894058228,0.5530034303665161,0.5295772552490234,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7142475247383118,0.325937807559967,1.5002371072769165,284.9339294433594,284.95001220703125,297.0243530273437,295.41943359375,296.93951416015625,296.9146423339844,284.9339599609375,1.0,0.809623122215271,1.0,0.0,0.4259256422519684,1.0,-4.182157516479492,3.4851782402256504e-05,4.182122707366943,-0.9422122836112976,0.9291818141937256,0.9291818141937256,0.0,319.81207275390625,290.0,75698.0546875,0.0,6564.96630859375,1.0,278.1499938964844,282.8715209960937,298.40869140625,303.3128967285156,293.1499938964844,293.1499938964844,278.1499938964844,37090.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130984544754028,1.0,0.0,0.0,3.831313371658325,3.8313393592834473,9.794642892302363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.01953125,0.0,1752.9615478515625,1895.4371337890625,0.0,3525.3359375,0.9466660618782043,1.0,0.0,3.0,1.0,0.0
17747820,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7954909801483154,0.4520966708660126,0.4128259122371673,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8835711479187012,0.6283251643180847,0.5999962091445923,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8771427869796753,0.6145293116569519,0.4337489902973175,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.846903920173645,0.5516329407691956,0.5280671715736389,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7165408134460449,0.3250177800655365,1.4950542449951172,284.9357604980469,284.95001220703125,297.0262145996094,295.4172668457031,296.94439697265625,296.9204406738281,284.935791015625,1.0,0.8053404092788696,1.0,0.0,0.4234257638454437,1.0,-4.168317317962647,3.5234079405199736e-05,4.16828203201294,-0.9390985369682312,0.9253735542297364,0.9253735542297364,0.0,313.64617919921875,290.0,75405.375,0.0,6472.84619140625,1.0,278.1499938964844,282.87628173828125,298.4064636230469,303.2906799316406,293.1499938964844,293.1499938964844,278.1499938964844,37023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120184183120728,1.0,0.0,0.0,3.8127267360687256,3.812752723693848,9.699841712063062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.5029296875,0.0,1729.8604736328125,1895.4371337890625,0.0,3515.325927734375,0.94245046377182,1.0,0.0,3.0,1.0,0.0
17747880,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7983576059341431,0.4508583545684814,0.4115077257156372,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8867939710617065,0.6266258358955383,0.598180890083313,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8801395297050476,0.6124906539916992,0.4321725368499756,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8498648405075073,0.5502946376800537,0.526588499546051,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7189057469367981,0.324127197265625,1.490009307861328,284.937255859375,284.95001220703125,297.0310363769531,295.4160461425781,296.9499206542969,296.9261779785156,284.937255859375,1.0,0.8010905385017395,1.0,0.0,0.420925885438919,1.0,-4.154790878295898,3.562891288311221e-05,4.154755115509033,-0.9360487461090088,0.9218669533729552,0.9218669533729552,0.0,307.4981994628906,278.0,75127.5390625,0.0,6382.5625,1.0,278.1499938964844,282.88055419921875,298.4053039550781,303.2705078125,293.1499938964844,293.1499938964844,278.1499938964844,36959.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109422564506532,1.0,0.0,0.0,3.79529881477356,3.795324325561523,9.611368341211346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.6875,0.0,1708.3753662109375,1895.4371337890625,0.0,3505.346435546875,0.9384963512420654,1.0,0.0,3.0,1.0,0.0
17747940,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.801356315612793,0.4496515989303589,0.4102184772491455,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8901697397232056,0.6249613165855408,0.5963989496231079,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8832888007164001,0.6104892492294312,0.4306224584579468,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8529790639877319,0.5489878058433533,0.5251401662826538,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7213522791862488,0.3232648968696594,1.485095739364624,284.9384155273437,284.95001220703125,297.0389404296875,295.4158935546875,296.9560546875,296.93182373046875,284.9383850097656,1.0,0.7968717217445374,1.0,0.0,0.4184260070323944,1.0,-4.141566276550293,3.603641380323097e-05,4.1415300369262695,-0.933060586452484,0.9186020493507384,0.9186020493507384,0.0,301.36669921875,278.0,74863.953125,0.0,6294.033203125,1.0,278.1499938964844,282.8843688964844,298.4051513671875,303.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,36900.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098714590072632,1.0,0.0,0.0,3.778966903686523,3.7789924144744873,9.528827149551944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.4560546875,0.0,1688.41650390625,1895.4371337890625,0.0,3495.410888671875,0.9347919225692748,1.0,0.0,3.0,1.0,0.0
17748000,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8044913411140442,0.4484740495681762,0.408955305814743,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8937045335769653,0.6233288645744324,0.5946471691131592,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8865975141525269,0.6085224151611328,0.4290962815284729,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.856256365776062,0.5477097630500793,0.5237189531326294,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7238900661468506,0.3224278390407562,1.4802972078323364,284.9393615722656,284.95001220703125,297.04998779296875,295.416748046875,296.9627990722656,296.9373474121094,284.9393310546875,1.0,0.7926788330078125,1.0,0.0,0.4159260988235473,1.0,-4.128609657287598,3.645630567916669e-05,4.128572940826416,-0.9301270246505736,0.9155224561691284,0.9155224561691284,0.0,295.2491455078125,266.0,74612.7109375,0.0,6207.091796875,1.0,278.1499938964844,282.88787841796875,298.4060363769531,303.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36847.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087998270988464,1.0,0.0,0.0,3.7635416984558105,3.7635669708251953,9.451196092413738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.4892578125,0.0,1669.7352294921875,1895.4371337890625,0.0,3485.46240234375,0.9312960505485536,1.0,0.0,3.0,1.0,0.0
17748060,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.80774986743927,0.4473258256912231,0.4077183604240417,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.897408127784729,0.621728777885437,0.5929256081581116,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.890076220035553,0.6065905690193176,0.4275942742824554,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8597099184989929,0.5464606285095215,0.5223249197006226,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7265334725379944,0.3216158151626587,1.4756118059158323,284.9400634765625,284.95001220703125,297.0627136230469,295.418212890625,296.9698791503906,296.9427795410156,284.9400329589844,1.0,0.7885109186172485,1.0,0.0,0.4134262204170227,1.0,-4.11591911315918,3.688889410113916e-05,4.115882396697998,-0.9272480607032776,0.9125781059265136,0.9125781059265136,0.0,289.1431884765625,266.0,74372.609375,0.0,6121.69384765625,1.0,278.1499938964844,282.8910522460937,298.40777587890625,303.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,36801.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077699184417723,1.0,0.0,0.0,3.748958110809326,3.748983144760132,9.37809090828523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.556640625,0.0,1652.2344970703125,1895.4371337890625,0.0,3475.896484375,0.9279937148094176,1.0,0.0,3.0,1.0,0.0
17748120,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8110793828964233,0.4462058246135711,0.4065064191818237,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9012892246246338,0.6201598048210144,0.5912330150604248,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8937346339225769,0.6046923398971558,0.4261153042316437,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8633524775505066,0.5452392101287842,0.5209566950798035,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7292970418930054,0.3208272457122803,1.4710315465927124,284.9405517578125,284.95001220703125,297.07550048828125,295.4197082519531,296.9768981933594,296.9481201171875,284.94049072265625,1.0,0.7843651175498962,1.0,0.0,0.4109263718128204,1.0,-4.103479385375977,3.733421181095764e-05,4.103442192077637,-0.9244205951690674,0.909679651260376,0.909679651260376,0.0,283.04638671875,254.0,74140.3359375,0.0,6037.74267578125,1.0,278.1499938964844,282.8939514160156,298.4097595214844,303.2082824707031,293.1499938964844,293.1499938964844,278.1499938964844,36765.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067991375923156,1.0,0.0,0.0,3.734971046447754,3.73499608039856,9.308243988925824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9111328125,0.0,1635.63134765625,1895.4371337890625,0.0,3466.874755859375,0.924832284450531,1.0,0.0,3.0,1.0,0.0
17748180,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8144991993904114,0.4451158046722412,0.4053209722042084,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9054052829742432,0.6186240315437317,0.5895710587501526,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8975867033004761,0.6028299927711487,0.4246609210968017,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8672010898590088,0.5440472960472107,0.5196158289909363,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7322002053260803,0.3200633227825165,1.4665606021881104,284.94091796875,284.95001220703125,297.08837890625,295.4212341308594,296.9838562011719,296.9533386230469,284.9408569335937,1.0,0.7802422046661377,1.0,0.0,0.4084264934062958,1.0,-4.09130334854126,3.779282269533724e-05,4.091265678405762,-0.921647846698761,0.9068481922149658,0.9068481922149658,0.0,276.9559326171875,254.0,73915.4296875,0.0,5955.2412109375,1.0,278.1499938964844,282.896728515625,298.4117431640625,303.195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36736.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058725833892822,1.0,0.0,0.0,3.721494674682617,3.721519470214844,9.241193765774368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.439453125,0.0,1619.79296875,1895.4371337890625,0.0,3458.260986328125,0.9217926859855652,1.0,0.0,3.0,1.0,0.0
17748240,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.81802898645401,0.4440521001815796,0.4041585624217987,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9099161624908448,0.6171174049377441,0.5879358649253845,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9016387462615968,0.6009991765022278,0.4232279062271118,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8712661266326904,0.5428813099861145,0.5182987451553345,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7352573871612549,0.3193207681179046,1.462183713912964,284.9412536621094,284.95001220703125,297.1012878417969,295.4228515625,296.99072265625,296.9584350585937,284.9411926269531,1.0,0.7761375904083252,1.0,0.0,0.4059266149997711,1.0,-4.079354763031006,3.826441025012173e-05,4.079316139221191,-0.9189226031303406,0.904086172580719,0.904086172580719,0.0,270.8717956542969,242.0,73696.3671875,0.0,5874.04541015625,1.0,278.1499938964844,282.8993835449219,298.4136962890625,303.1832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36712.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904973030090332,1.0,0.0,0.0,3.708390712738037,3.708415508270264,9.176229696095106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.8994140625,0.0,1604.5234375,1895.4371337890625,0.0,3449.894775390625,0.9188411235809326,1.0,0.0,3.0,1.0,0.0
17748300,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.821700930595398,0.4430183172225952,0.4030223190784454,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.914830207824707,0.6156441569328308,0.586331307888031,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9059737920761108,0.5992043614387512,0.4218192994594574,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8755691647529602,0.5417448878288269,0.5170087814331055,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7384939193725586,0.3186023533344269,1.4579126834869385,284.9415283203125,284.95001220703125,297.11431884765625,295.424560546875,296.9975280761719,296.96343994140625,284.94146728515625,1.0,0.7720540761947632,1.0,0.0,0.4034267365932464,1.0,-4.06766414642334,3.874988397001289e-05,4.067625045776367,-0.9162515997886658,0.9014112949371338,0.9014112949371338,0.0,264.7903137207031,242.0,73483.703125,0.0,5794.2138671875,1.0,278.1499938964844,282.9019775390625,298.4156494140625,303.1712951660156,293.1499938964844,293.1499938964844,278.1499938964844,36691.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904098629951477,1.0,0.0,0.0,3.695679903030396,3.695704460144043,9.113432497542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3828125,0.0,1589.8262939453125,1895.4371337890625,0.0,3441.7587890625,0.9159813523292542,1.0,0.0,3.0,1.0,0.0
17748360,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8255400657653809,0.4420115053653717,0.4019096791744232,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9201251864433287,0.6142010688781738,0.5847543478012085,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9107573628425598,0.5974419713020325,0.4204326868057251,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8801225423812866,0.5406351685523987,0.5157433152198792,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7419282793998718,0.3179056048393249,1.4537363052368164,284.9418029785156,284.95001220703125,297.1274108886719,295.4263000488281,297.0043029785156,296.9683532714844,284.9417419433594,1.0,0.7679885625839233,1.0,0.0,0.4009268581867218,1.0,-4.0562052726745605,3.924910197383724e-05,4.056166172027588,-0.9136298298835754,0.8988222479820251,0.8988222479820251,0.0,258.7123413085937,230.0,73276.5625,0.0,5715.64404296875,1.0,278.1499938964844,282.9045104980469,298.4176025390625,303.1597595214844,293.1499938964844,293.1499938964844,278.45001220703125,36672.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903241753578186,1.0,0.0,0.0,3.683295965194702,3.6833202838897705,9.052457698999206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.478515625,0.0,1575.6068115234375,1895.4371337890625,0.0,3433.783203125,0.9131971597671508,1.0,0.0,3.0,1.0,0.0
17748420,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8297741413116455,0.4413290619850158,0.4009072482585907,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9260278344154358,0.6130648255348206,0.5832886695861816,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9162321090698242,0.5960184335708618,0.4191376864910126,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.885151207447052,0.5397992134094238,0.5145761370658875,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7457458972930908,0.3173856735229492,1.449859380722046,285.0339660644531,284.95001220703125,297.140625,295.4281311035156,297.01220703125,296.9747009277344,285.0338439941406,1.0,0.7639789581298828,1.0,0.0,0.3984270095825195,1.0,-4.045596599578857,3.977459709858522e-05,4.045556545257568,-0.9112586975097656,0.9743472337722778,0.9743472337722778,0.0,252.5070343017578,230.0,72320.546875,0.0,5639.48095703125,1.0,278.4012451171875,283.019287109375,298.39166259765625,302.9779357910156,293.1499938964844,293.1499938964844,278.45001220703125,33473.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980180025100708,1.0,0.0,0.0,3.7389726638793945,3.738997220993042,9.328200576419476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.259765625,0.0,1615.058837890625,1895.4371337890625,0.0,3385.102294921875,0.9244949817657472,1.0,0.0,3.0,1.0,0.0
17748480,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8347160220146179,0.4406936466693878,0.4001531898975372,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9328585863113404,0.6119937300682068,0.5820762515068054,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9227389693260192,0.5946424007415771,0.4180418252944946,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8909708857536316,0.5390301942825317,0.5136382579803467,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7502232789993286,0.31693896651268,1.4467285871505735,285.01123046875,284.95001220703125,297.1539306640625,295.4300842285156,297.0204467773437,296.9814758300781,285.0093688964844,1.0,0.7601174712181091,1.0,0.0,0.3959271311759949,1.0,-4.03701114654541,4.035061647300609e-05,4.036970615386963,-0.909286081790924,0.9840040802955629,0.9840040802955629,0.0,246.06602478027344,218.0,72440.8828125,0.0,5568.7900390625,1.0,278.442626953125,283.00372314453125,298.4102783203125,303.05047607421875,293.1499938964844,293.1499938964844,278.1499938964844,33288.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967151045799255,1.0,0.0,0.0,3.798528671264648,3.798553705215454,9.62773469836975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.9052734375,0.0,1683.667236328125,1895.4371337890625,0.0,3372.9453125,0.9367119669914246,1.0,0.0,3.0,1.0,0.0
17748540,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8393115997314453,0.4394829869270324,0.3991645872592926,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9392026662826538,0.6104022860527039,0.5806558132171631,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9288431406021118,0.5926846861839294,0.4167617261409759,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8964400291442871,0.5377968549728394,0.5125217437744141,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7544819712638855,0.3162111043930053,1.443204641342163,284.8778991699219,284.95001220703125,297.1673583984375,295.4320983886719,297.0262145996094,296.98504638671875,284.8763732910156,1.0,0.7562158703804016,1.0,0.0,0.3934272825717926,1.0,-4.026994228363037,4.09092717745807e-05,4.02695369720459,-0.9068593382835388,0.8921107649803162,0.8921107649803162,0.0,240.06333923339844,218.0,73375.6328125,0.0,5496.71923828125,1.0,278.1952514648437,282.8538513183594,298.4571533203125,303.27716064453125,293.1499938964844,293.1499938964844,278.1499938964844,37286.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017565846443176,1.0,0.0,0.0,3.769507169723511,3.769532442092896,9.481180995862816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.2783203125,0.0,1680.17919921875,1895.4371337890625,0.0,3419.953125,0.9311094284057616,1.0,0.0,3.0,1.0,0.0
17748600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.843251645565033,0.4381583631038666,0.3977813422679901,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9446413516998292,0.6086848974227905,0.5788499116897583,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9340900182724,0.5906232595443726,0.4151758849620819,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9012067317962646,0.536433219909668,0.511054515838623,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7582061886787415,0.3153642416000366,1.4386088848114014,284.8941650390625,284.95001220703125,297.1808776855469,295.4342041015625,297.03082275390625,296.9870300292969,284.8950500488281,1.0,0.752117395401001,1.0,0.0,0.3909274041652679,1.0,-4.013950824737549,4.141666067880578e-05,4.013909339904785,-0.9038313031196594,0.8810020685195923,0.8810020685195923,0.0,234.55235290527344,206.0,72928.796875,0.0,5418.52734375,1.0,278.1570129394531,282.8685913085937,298.4469909667969,303.20281982421875,293.1499938964844,293.1499938964844,278.45001220703125,38529.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026458263397216,1.0,0.0,0.0,3.6981163024902335,3.69814133644104,9.125453175329312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.373046875,0.0,1606.5404052734375,1895.4371337890625,0.0,3428.234619140625,0.9178333878517152,1.0,0.0,3.0,1.0,0.0
17748660,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8481300473213196,0.4374249279499054,0.3966410458087921,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9510608911514282,0.6075012683868408,0.577259361743927,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9404441714286804,0.5891613960266113,0.4137857854366302,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9070396423339844,0.5355352759361267,0.5097631812095642,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7627167105674744,0.3147965967655182,1.434375286102295,285.0001525878906,284.95001220703125,297.19451904296875,295.4364318847656,297.0375061035156,296.9916381835937,285.0004272460937,1.0,0.7480405569076538,1.0,0.0,0.3884275555610657,1.0,-4.0023298263549805,4.196308509563096e-05,4.002287864685059,-0.9012690782546996,0.952490210533142,0.952490210533142,0.0,228.6187438964844,206.0,71859.8125,0.0,5342.5673828125,1.0,278.40240478515625,282.9955444335937,298.40557861328125,302.9774475097656,293.1499938964844,293.1499938964844,278.45001220703125,34641.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971135020256042,1.0,0.0,0.0,3.734639167785645,3.734663724899292,9.306589845436974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.04296875,0.0,1618.988037109375,1895.4371337890625,0.0,3376.663330078125,0.9244894981384276,1.0,0.0,3.0,1.0,0.0
17748720,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8543716073036194,0.4368621706962585,0.3958995640277862,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9587786197662354,0.6064947247505188,0.5760574340820312,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9482599496841432,0.587857186794281,0.4127036035060882,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9147176742553712,0.5347984433174133,0.5088137984275818,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7684139013290405,0.314365953207016,1.4311813116073608,284.987548828125,284.95001220703125,297.20831298828125,295.43878173828125,297.0451354980469,296.9974975585937,284.98638916015625,1.0,0.7441372871398926,1.0,0.0,0.3859277069568634,1.0,-3.993696928024292,4.258322951500304e-05,3.993654489517212,-0.8993072509765625,0.9591206312179564,0.9591206312179564,0.0,222.20877075195312,194.0,71868.6953125,0.0,5273.39794921875,1.0,278.4427490234375,282.99005126953125,298.4174194335937,303.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,34246.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952438235282898,1.0,0.0,0.0,3.7786691188812256,3.7786941528320312,9.52732591485983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.2490234375,0.0,1667.50390625,1895.4371337890625,0.0,3359.210693359375,0.9329105019569396,1.0,0.0,3.0,1.0,0.0
17748780,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8605570197105408,0.4358137249946594,0.395009845495224,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.966041088104248,0.6050545573234558,0.5747315883636475,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9556735157966614,0.5860500335693359,0.4114955961704254,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.922561526298523,0.5336689352989197,0.5077548623085022,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7741072773933411,0.3137103915214538,1.427826762199402,284.8696594238281,284.95001220703125,297.22222900390625,295.4412536621094,297.05078125,297.0007629394531,284.8695373535156,1.0,0.7402300834655762,1.0,0.0,0.3834278583526611,1.0,-3.984272003173828,4.319865547586232e-05,3.9842288494110094,-0.8970307111740112,0.8718792796134949,0.8718792796134949,0.0,216.1215057373047,194.0,72632.53125,0.0,5204.20654296875,1.0,278.1959228515625,282.8560485839844,298.4621887207031,303.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,38465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997239470481873,1.0,0.0,0.0,3.72761607170105,3.7276413440704346,9.271620911022184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.9765625,0.0,1640.0860595703125,1895.4371337890625,0.0,3401.010986328125,0.9224693775177002,1.0,0.0,3.0,1.0,0.0
17748840,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8662478923797607,0.4347200393676758,0.3937980234622955,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9724105000495912,0.6035594344139099,0.5730955600738525,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9622018337249756,0.5841999650001526,0.4100317656993866,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.929878830909729,0.532468855381012,0.5064074993133545,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7793823480606079,0.3129866421222687,1.4236347675323486,284.8968811035156,284.95001220703125,297.2362976074219,295.4438171386719,297.0556640625,297.0029602050781,284.8978881835937,1.0,0.7361735701560974,1.0,0.0,0.3809280097484588,1.0,-3.972415685653688,4.377285222290084e-05,3.972371816635132,-0.8942834734916687,0.8679096698760986,0.8679096698760986,0.0,210.4546356201172,197.0,72174.59375,0.0,5130.52197265625,1.0,278.15728759765625,282.8798828125,298.45184326171875,303.15899658203125,293.1499938964844,293.1499938964844,278.45001220703125,38986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000802040100098,1.0,0.0,0.0,3.651131629943848,3.651156187057495,8.895047471924045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2880859375,0.0,1556.779296875,1895.4371337890625,0.0,3404.331787109375,0.9078282713890076,1.0,0.0,3.0,1.0,0.0
17748900,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8693074584007263,0.4341796934604645,0.3929474055767059,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.975612461566925,0.6025729775428772,0.5718064904212952,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9654242992401124,0.5829078555107117,0.4088509976863861,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9337331652641296,0.5317102074623108,0.5053632855415344,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7821670174598694,0.3125365376472473,1.420437932014465,285.0028076171875,284.95001220703125,297.25048828125,295.446533203125,297.0626220703125,297.0077514648437,285.0029296875,1.0,0.7339107394218445,1.0,0.0,0.3784281611442566,1.0,-3.963300466537476,4.44190482085105e-05,3.963255882263184,-0.8923236131668091,0.940357506275177,0.940357506275177,0.0,207.27447509765625,197.0,71180.8828125,0.0,5082.7783203125,1.0,278.4013366699219,283.00555419921875,298.412109375,302.93780517578125,293.1499938964844,293.1499938964844,278.45001220703125,34651.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942452669143677,1.0,0.0,0.0,3.690733194351196,3.6907575130462646,9.089052923627604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.0263671875,0.0,1568.75927734375,1895.4371337890625,0.0,3349.885498046875,0.9147301316261292,1.0,0.0,3.0,1.0,0.0
