time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748960,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8715595602989197,0.433753490447998,0.392505019903183,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9777990579605104,0.6017189621925354,0.5709285140037537,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9675906896591188,0.5817211270332336,0.4079861640930176,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9364416003227234,0.531070351600647,0.5046852231025696,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7841593027114868,0.312193751335144,1.41847026348114,284.9904479980469,284.95001220703125,297.2648620605469,295.44940185546875,297.0702819824219,297.0134582519531,284.9893798828125,1.0,0.7323920726776123,1.0,0.0,0.3759283125400543,1.0,-3.957481861114502,4.515298496698961e-05,3.957436800003052,-0.8909916281700134,0.947938859462738,0.947938859462738,0.0,205.1376800537109,200.0,71232.4921875,0.0,5052.671875,1.0,278.44244384765625,282.9998779296875,298.4262084960937,302.9930419921875,293.1499938964844,293.1499938964844,278.1499938964844,34186.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922809362411499,1.0,0.0,0.0,3.736813306808472,3.736837863922119,9.317428748545352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.5654296875,0.0,1618.0201416015625,1895.4371337890625,0.0,3331.5322265625,0.923470139503479,1.0,0.0,3.0,1.0,0.0
17749020,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8719154596328735,0.4328170418739319,0.3919142484664917,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9780889749526978,0.6004141569137573,0.5699346661567688,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9676860570907592,0.5800166726112366,0.4069993793964386,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9368666410446168,0.5300222635269165,0.5039072632789612,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7844985127449036,0.3116081357002258,1.4164081811904907,284.8758544921875,284.95001220703125,297.2793884277344,295.452392578125,297.0758056640625,297.01641845703125,284.87603759765625,1.0,0.7313095927238464,1.0,0.0,0.373428463935852,1.0,-3.950976610183716,4.5886601583333686e-05,3.950930833816528,-0.8893715143203735,0.8643605709075928,0.8643605709075928,0.0,204.2528076171875,200.0,72006.9296875,0.0,5028.98779296875,1.0,278.19683837890625,282.868896484375,298.4730224609375,303.20758056640625,293.1499938964844,293.1499938964844,278.1499938964844,38452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968106508255005,1.0,0.0,0.0,3.6857080459594727,3.68573260307312,9.064317509910324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.63671875,0.0,1591.787109375,1895.4371337890625,0.0,3373.8369140625,0.913105607032776,1.0,0.0,3.0,1.0,0.0
17749080,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8703334331512451,0.4318075776100158,0.3910045921802521,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.976493775844574,0.5990373492240906,0.5686430931091309,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9657189846038818,0.5782595872879028,0.4057702422142029,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.934999406337738,0.5288921594619751,0.5028562545776367,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7831345200538635,0.310938149690628,1.4135611057281494,284.90350341796875,284.95001220703125,297.2940979003906,295.4555358886719,297.0805053710937,297.0181579589844,284.9044189453125,1.0,0.730396568775177,1.0,0.0,0.3709286153316498,1.0,-3.942156791687012,4.658113903133199e-05,3.942110300064087,-0.8873046636581421,0.8630588054656982,0.8630588054656982,0.0,204.43673706054688,203.0,71624.9140625,0.0,5005.40478515625,1.0,278.1575622558594,282.89190673828125,298.464111328125,303.1333312988281,293.1499938964844,293.1499938964844,278.45001220703125,38770.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972668051719666,1.0,0.0,0.0,3.614644765853882,3.614668846130371,8.718153594600153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.1650390625,0.0,1514.7164306640625,1895.4371337890625,0.0,3378.093505859375,0.8995786309242249,1.0,0.0,3.0,1.0,0.0
17749140,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.868923008441925,0.4313065409660339,0.3903329968452453,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9749849438667296,0.5981278419494629,0.56757652759552,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9638709425926208,0.5770211815834045,0.4047370254993438,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9332504272460938,0.5281724333763123,0.5019941926002502,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7818477749824524,0.3105122447013855,1.411162257194519,285.0064697265625,284.95001220703125,297.3089599609375,295.4588317871094,297.0870361328125,297.0222473144531,285.00640869140625,1.0,0.7297595143318176,1.0,0.0,0.3684287965297699,1.0,-3.934887409210205,4.732678280561231e-05,3.934839963912964,-0.885703444480896,0.9352277517318726,0.9352277517318726,0.0,204.70542907714844,203.0,70703.71875,0.0,4987.3662109375,1.0,278.4005432128906,283.0137939453125,298.42547607421875,302.918701171875,293.1499938964844,293.1499938964844,278.45001220703125,34416.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915696740150452,1.0,0.0,0.0,3.6591110229492174,3.659134864807129,8.933969866120606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.51171875,0.0,1531.4501953125,1895.4371337890625,0.0,3324.8837890625,0.9074726104736328,1.0,0.0,3.0,1.0,0.0
17749200,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8680467009544373,0.4309053719043731,0.3900039494037628,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9739315509796144,0.5973319411277771,0.5668503642082214,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.962531328201294,0.5758749842643738,0.4039696455001831,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.932061731815338,0.5275610089302063,0.5014364719390869,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7809919714927673,0.3101805448532104,1.4096969366073608,284.9922790527344,284.95001220703125,297.3240051269531,295.4623107910156,297.0942077636719,297.0271301269531,284.9911499023437,1.0,0.7294545769691467,1.0,0.0,0.3659289479255676,1.0,-3.930256366729736,4.8152229283005e-05,3.930208206176758,-0.8846242427825928,0.9424514770507812,0.9424514770507812,0.0,204.92166137695312,206.0,70789.0625,0.0,4977.2763671875,1.0,278.44219970703125,283.0062561035156,298.4404296875,302.9774475097656,293.1499938964844,293.1499938964844,278.1499938964844,34007.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897493481636047,1.0,0.0,0.0,3.7082924842834473,3.708316802978516,9.175743116429658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.3603515625,0.0,1583.8468017578125,1895.4371337890625,0.0,3307.863525390625,0.9169209003448486,1.0,0.0,3.0,1.0,0.0
17749260,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8661734461784363,0.4299977421760559,0.3894975185394287,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9718580842018129,0.5960885286331177,0.5659759044647217,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.960063338279724,0.5742257237434387,0.4030628502368927,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9296955466270448,0.5265498161315918,0.5007528066635132,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7792958617210388,0.3096078038215637,1.4079917669296265,284.8780212402344,284.95001220703125,297.3392639160156,295.4659423828125,297.09930419921875,297.0293273925781,284.8782958984375,1.0,0.7292578816413879,1.0,0.0,0.3634291291236877,1.0,-3.924636125564575,4.8971000069286674e-05,3.9245872497558594,-0.8831993937492371,0.8597396016120911,0.8597396016120911,0.0,205.7276306152344,206.0,71564.359375,0.0,4968.1318359375,1.0,278.19744873046875,282.8758239746094,298.4879455566406,303.1934509277344,293.1499938964844,293.1499938964844,278.1499938964844,38374.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944219946861267,1.0,0.0,0.0,3.6579840183258057,3.658008575439453,8.928466854740691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7509765625,0.0,1559.8763427734375,1895.4371337890625,0.0,3351.535888671875,0.9068412184715272,1.0,0.0,3.0,1.0,0.0
17749320,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8631317019462585,0.42902472615242,0.3886610269546509,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9685430526733398,0.5947797298431396,0.5647910833358765,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9562434554100036,0.572535514831543,0.4019102752208709,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9259502291679382,0.5254672169685364,0.4997875690460205,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7765851020812988,0.3089569211006164,1.405434012413025,284.905517578125,284.95001220703125,297.35467529296875,295.4697265625,297.1036682128906,297.0304260253906,284.9063720703125,1.0,0.7290010452270508,1.0,0.0,0.3609293103218078,1.0,-3.9165773391723633,4.974551120540127e-05,3.91652774810791,-0.8813035488128662,0.8591272234916687,0.8591272234916687,0.0,207.112045288086,209.0,71209.09375,0.0,4955.3798828125,1.0,278.15777587890625,282.8983154296875,298.4794006347656,303.1213684082031,293.1499938964844,293.1499938964844,278.45001220703125,38659.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949743509292603,1.0,0.0,0.0,3.589092493057251,3.589116334915161,8.595330882599228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4541015625,0.0,1486.0224609375,1895.4371337890625,0.0,3356.694580078125,0.8938143253326416,1.0,0.0,3.0,1.0,0.0
17749380,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.860740602016449,0.4285541176795959,0.388050228357315,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9657982587814332,0.5939318537712097,0.5638177394866943,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.95307457447052,0.5713583827018738,0.4009453654289245,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.922931671142578,0.5247921347618103,0.4990012943744659,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7743892669677734,0.3085489273071289,1.4032728672027588,285.0068054199219,284.95001220703125,297.3703308105469,295.4737243652344,297.1098937988281,297.0339050292969,285.00665283203125,1.0,0.728854238986969,1.0,0.0,0.3584294617176056,1.0,-3.909953355789185,5.0572751206345856e-05,3.909902811050415,-0.8798461556434631,0.9305704832077026,0.9305704832077026,0.0,208.24185180664065,209.0,70324.40625,0.0,4945.46533203125,1.0,278.39996337890625,283.0182189941406,298.44110107421875,302.9093933105469,293.1499938964844,293.1499938964844,278.45001220703125,34301.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893376588821411,1.0,0.0,0.0,3.635728359222412,3.635751962661743,8.820153425403987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.6005859375,0.0,1504.69091796875,1895.4371337890625,0.0,3304.012939453125,0.9021530151367188,1.0,0.0,3.0,1.0,0.0
17749440,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8591771125793457,0.4281820356845855,0.3877691030502319,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9638599753379822,0.593195915222168,0.563170850276947,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9507930278778076,0.5702735185623169,0.4002368748188019,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.92086261510849,0.5242248773574829,0.4985078275203705,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7728971242904663,0.3082347810268402,1.4019956588745115,284.9917907714844,284.95001220703125,297.3861694335937,295.4779052734375,297.1167907714844,297.0382080078125,284.9906311035156,1.0,0.7289178967475891,1.0,0.0,0.3559296429157257,1.0,-3.905850648880005,5.1483486458892e-05,3.905799150466919,-0.8788871765136719,0.937153458595276,0.937153458595276,0.0,209.0815277099609,212.0,70423.015625,0.0,4941.47998046875,1.0,278.4420166015625,283.0099182128906,298.4566345214844,302.9696044921875,293.1499938964844,293.1499938964844,278.1499938964844,33937.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875680565834045,1.0,0.0,0.0,3.686047554016113,3.6860716342926025,9.065988706424832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.5732421875,0.0,1558.058349609375,1895.4371337890625,0.0,3287.456787109375,0.9118621945381165,1.0,0.0,3.0,1.0,0.0
17749500,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8569342494010925,0.4273147583007812,0.3873083293437958,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9611504077911376,0.5920236706733704,0.5623732805252075,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9476674795150756,0.5686967968940735,0.3993874490261078,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9180131554603576,0.5232675075531006,0.497885525226593,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.770847737789154,0.3076862394809723,1.4004584550857544,284.87872314453125,284.95001220703125,297.4022216796875,295.4822692871094,297.1217346191406,297.0399475097656,284.879150390625,1.0,0.729005753993988,1.0,0.0,0.3534298241138458,1.0,-3.900722980499268,5.238674930296838e-05,3.900670766830444,-0.8775789737701416,0.8552238941192627,0.8552238941192627,0.0,210.3274688720703,212.0,71185.6171875,0.0,4937.08935546875,1.0,278.1979675292969,282.8808898925781,298.5048217773437,303.1858215332031,293.1499938964844,293.1499938964844,278.1499938964844,38394.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892291247844696,1.0,0.0,0.0,3.63482117652893,3.634845495223999,8.815753176349972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.6044921875,0.0,1534.18896484375,1895.4371337890625,0.0,3331.628662109375,0.9016719460487366,1.0,0.0,3.0,1.0,0.0
17749560,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8538050055503845,0.4263926744461059,0.3865235149860382,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9573988914489746,0.5907944440841675,0.5612702369689941,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.943434476852417,0.5670903921127319,0.3982976377010345,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9141656160354614,0.5222482681274414,0.4969865381717682,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.768034815788269,0.3070674836635589,1.3980789184570312,284.9067687988281,284.95001220703125,297.4184875488281,295.48681640625,297.1260070800781,297.0406799316406,284.9075927734375,1.0,0.7289784550666809,1.0,0.0,0.3509300351142883,1.0,-3.8931946754455566,5.3243988077156246e-05,3.893141508102417,-0.8758090734481812,0.8554466366767883,0.8554466366767883,0.0,212.0116271972656,215.0,70849.203125,0.0,4928.27880859375,1.0,278.157958984375,282.9035949707031,298.4967956542969,303.1151428222656,293.1499938964844,293.1499938964844,278.45001220703125,38606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928633332252502,1.0,0.0,0.0,3.567221641540528,3.5672452449798584,8.490895311297209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.4775390625,0.0,1462.0721435546875,1895.4371337890625,0.0,3336.974853515625,0.8889275789260864,1.0,0.0,3.0,1.0,0.0
17749620,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8513961434364319,0.4259660243988037,0.3859621882438659,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9543699026107788,0.5900214910507202,0.5603763461112976,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9400153756141664,0.5659855008125305,0.3973923921585083,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9111747145652772,0.5216315388679504,0.496264785528183,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7658091187477112,0.3066897690296173,1.3960930109024048,285.00689697265625,284.95001220703125,297.4349975585937,295.4915771484375,297.1321716308594,297.0437927246094,285.00665283203125,1.0,0.7290202379226685,1.0,0.0,0.3484302163124084,1.0,-3.8870866298675537,5.415822670329362e-05,3.8870325088500977,-0.8744709491729736,0.9263034462928772,0.9263034462928772,0.0,213.35630798339844,215.0,69994.21875,0.0,4921.67626953125,1.0,278.3994445800781,283.0220031738281,298.4591369628906,302.9056396484375,293.1499938964844,293.1499938964844,278.45001220703125,34225.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872364163398743,1.0,0.0,0.0,3.615456581115722,3.6154799461364746,8.72207124302804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.375,0.0,1481.9239501953125,1895.4371337890625,0.0,3284.353515625,0.8975651860237122,1.0,0.0,3.0,1.0,0.0
17749680,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8498188257217407,0.4256339073181152,0.3857229053974151,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9522436857223512,0.5893605351448059,0.5598044395446777,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9375701546669006,0.5649645328521729,0.3967339396476745,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9091517329216005,0.5211191773414612,0.495829164981842,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7642984390258789,0.3064036965370178,1.3949699401855469,284.9913330078125,284.95001220703125,297.4517517089844,295.4965515136719,297.1390075683594,297.0477600097656,284.9901733398437,1.0,0.7292395830154419,1.0,0.0,0.3459304273128509,1.0,-3.8834400177001953,5.516139935934916e-05,3.883384943008423,-0.8736189007759094,0.9324094653129578,0.9324094653129578,0.0,214.3578948974609,218.0,70103.2421875,0.0,4920.4404296875,1.0,278.4418640136719,283.01318359375,298.4754638671875,302.9673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33891.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854831457138062,1.0,0.0,0.0,3.666550397872925,3.666574239730835,8.97033430646843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.1279296875,0.0,1535.812744140625,1895.4371337890625,0.0,3267.94189453125,0.9074438810348512,1.0,0.0,3.0,1.0,0.0
17749740,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8476729989051819,0.4248140752315521,0.3853036761283874,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.949424922466278,0.5882692337036133,0.5590826869010925,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9343880414962769,0.5634627938270569,0.3959343433380127,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9065380096435548,0.5202228426933289,0.4952639639377594,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7623293995857239,0.3058871626853943,1.3935810327529907,284.87945556640625,284.95001220703125,297.4687194824219,295.5017395019531,297.1438903808594,297.0491943359375,284.8800354003906,1.0,0.7294617891311646,1.0,0.0,0.343430608510971,1.0,-3.878761053085327,5.615694681182504e-05,3.8787050247192383,-0.8724193572998047,0.8512858152389526,0.8512858152389526,0.0,215.71627807617188,218.0,70854.5625,0.0,4918.44580078125,1.0,278.1983947753906,282.8855285644531,298.5245361328125,303.1840515136719,293.1499938964844,293.1499938964844,278.1499938964844,38418.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902313113212585,1.0,0.0,0.0,3.6144323348999023,3.614456415176392,8.717128707758093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.4619140625,0.0,1511.87841796875,1895.4371337890625,0.0,3312.370849609375,0.8971335887908936,1.0,0.0,3.0,1.0,0.0
17749800,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8447601795196533,0.4239461421966553,0.3845666348934173,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9456490874290466,0.5871258974075317,0.5580601096153259,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.93023020029068,0.5619391202926636,0.3949010372161865,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9031715393066406,0.5192707777023315,0.494427353143692,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7597052454948425,0.3053053319454193,1.3913652896881104,284.9079284667969,284.95001220703125,297.4859619140625,295.5071716308594,297.1482238769531,297.0497436523437,284.9087219238281,1.0,0.7295575737953186,1.0,0.0,0.3409307897090912,1.0,-3.871727228164673,5.71048294659704e-05,3.871670246124268,-0.8707683086395264,0.8522306680679321,0.8522306680679321,0.0,217.46974182128903,221.0,70536.0234375,0.0,4911.8955078125,1.0,278.1581115722656,282.9083557128906,298.5172424316406,303.1150207519531,293.1499938964844,293.1499938964844,278.45001220703125,38563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908085823059082,1.0,0.0,0.0,3.548081159591675,3.548104763031006,8.400022011301189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.2333984375,0.0,1441.3538818359375,1895.4371337890625,0.0,3317.7685546875,0.8846479058265686,1.0,0.0,3.0,1.0,0.0
17749860,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8425312042236328,0.4235655069351196,0.3840510547161102,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9426391124725342,0.5864303708076477,0.5572436451911926,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9269245266914368,0.5609089136123657,0.3940508961677551,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9005928039550781,0.5187148451805115,0.4937666654586792,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7576425671577454,0.304961085319519,1.3895421028137207,285.0071105957031,284.95001220703125,297.5034484863281,295.5128173828125,297.1543884277344,297.0525817871094,285.0067749023437,1.0,0.729712188243866,1.0,0.0,0.3384310007095337,1.0,-3.866103410720825,5.811451410409063e-05,3.866045475006104,-0.8695435523986816,0.9226850867271424,0.9226850867271424,0.0,218.86688232421875,221.0,69708.7734375,0.0,4907.40576171875,1.0,278.3990173339844,283.0254821777344,298.4804077148437,302.907958984375,293.1499938964844,293.1499938964844,278.45001220703125,34156.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851840496063232,1.0,0.0,0.0,3.597794532775879,3.597817659378052,8.637061341687513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.408203125,0.0,1462.259521484375,1895.4371337890625,0.0,3265.141845703125,0.8935668468475342,1.0,0.0,3.0,1.0,0.0
17749920,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8410747647285461,0.4232745170593261,0.3838508129119873,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9405415058135986,0.5858415365219116,0.5567418932914734,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9245824813842772,0.5599599480628967,0.3934431672096252,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8988239169120789,0.5182589888572693,0.493386298418045,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7562454342842102,0.3047051131725311,1.3885637521743774,284.9910888671875,284.95001220703125,297.52117919921875,295.5186767578125,297.1612548828125,297.0563049316406,284.9899597167969,1.0,0.730033814907074,1.0,0.0,0.3359312415122986,1.0,-3.8628900051116943,5.921930642216466e-05,3.862830877304077,-0.8687942624092102,0.9284329414367676,0.9284329414367676,0.0,219.9148101806641,224.0,69827.9140625,0.0,4908.07666015625,1.0,278.44171142578125,283.0162048339844,298.4976806640625,302.9712829589844,293.1499938964844,293.1499938964844,278.1499938964844,33848.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834415674209595,1.0,0.0,0.0,3.649611473083496,3.6496353149414062,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.91796875,0.0,1516.6402587890625,1895.4371337890625,0.0,3248.82470703125,0.9036051630973816,1.0,0.0,3.0,1.0,0.0
17749980,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8391022086143494,0.4225012063980102,0.3834704458713531,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.937792956829071,0.5848271250724792,0.5560895204544067,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.921582043170929,0.558537483215332,0.3926956057548523,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8965115547180176,0.5174235105514526,0.492875874042511,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7544382810592651,0.3042210340499878,1.3873142004013062,284.88018798828125,284.95001220703125,297.5391845703125,295.5248107910156,297.1662292480469,297.0574951171875,284.8808898925781,1.0,0.7303521037101746,1.0,0.0,0.3334314525127411,1.0,-3.858637809753418,6.031633529346436e-05,3.858577489852905,-0.8676987290382385,0.848024308681488,0.848024308681488,0.0,221.3047332763672,224.0,70571.3203125,0.0,4907.8701171875,1.0,278.19879150390625,282.88970947265625,298.5477294921875,303.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,38431.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882087469100952,1.0,0.0,0.0,3.596888303756714,3.596912145614624,8.632710546407907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.521484375,0.0,1492.80517578125,1895.4371337890625,0.0,3293.4521484375,0.8932279944419861,1.0,0.0,3.0,1.0,0.0
17750040,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8364298343658447,0.4216842949390411,0.3827772140502929,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9341540336608888,0.5837646722793579,0.555141031742096,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9177281260490416,0.5570964813232422,0.3917185664176941,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8934562802314758,0.5165364742279053,0.4920983910560608,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7520410418510437,0.3036748766899109,1.385250210762024,284.90899658203125,284.95001220703125,297.5574645996094,295.5311584472656,297.170654296875,297.057861328125,284.90972900390625,1.0,0.7305428385734558,1.0,0.0,0.3309316635131836,1.0,-3.852067470550537,6.136368756415322e-05,3.852006196975708,-0.8661597967147827,0.8495802879333496,0.8495802879333496,0.0,223.07254028320312,227.0,70270.1796875,0.0,4903.11376953125,1.0,278.1582336425781,282.9125366210937,298.5413513183594,303.1215209960937,293.1499938964844,293.1499938964844,278.45001220703125,38518.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888789176940918,1.0,0.0,0.0,3.5317678451538086,3.5317912101745605,8.32295597774646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0087890625,0.0,1423.7958984375,1895.4371337890625,0.0,3298.88232421875,0.8809974193572998,1.0,0.0,3.0,1.0,0.0
17750100,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8343881964683533,0.4213467538356781,0.382303237915039,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9312838912010192,0.5831425786018372,0.554396390914917,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9147109985351562,0.556140124797821,0.3909220993518829,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8910650014877319,0.5160393714904785,0.4914953410625458,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7501611709594727,0.3033625781536102,1.3835766315460205,285.0073547363281,284.95001220703125,297.5760192871094,295.53778076171875,297.1769104003906,297.060546875,285.0069580078125,1.0,0.7307894229888916,1.0,0.0,0.3284318745136261,1.0,-3.8468945026397705,6.247806595638394e-05,3.846832036972046,-0.8650413751602173,0.9197112321853638,0.9197112321853638,0.0,224.4835205078125,227.0,69467.5625,0.0,4900.37890625,1.0,278.39862060546875,283.028564453125,298.50543212890625,302.9169006347656,293.1499938964844,293.1499938964844,278.45001220703125,34093.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831652998924255,1.0,0.0,0.0,3.582773208618164,3.582796335220337,8.565090183765278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.6767578125,0.0,1445.64892578125,1895.4371337890625,0.0,3246.23681640625,0.8901647329330444,1.0,0.0,3.0,1.0,0.0
17750160,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8330579400062561,0.4210941791534424,0.3821386396884918,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.929301381111145,0.5826225280761719,0.5539604425430298,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9125992655754088,0.5552621483802795,0.3903637528419494,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8894303441047668,0.5156384706497192,0.4911676347255707,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7488909363746643,0.3031351864337921,1.3827311992645264,284.990966796875,284.95001220703125,297.5948791503906,295.5446472167969,297.1838684082031,297.06402587890625,284.9898376464844,1.0,0.7311978936195374,1.0,0.0,0.325932115316391,1.0,-3.844085931777954,6.369441689457744e-05,3.844022274017334,-0.8643888831138611,0.925186276435852,0.925186276435852,0.0,225.54949951171875,230.0,69596.3046875,0.0,4902.693359375,1.0,278.44158935546875,283.0189208984375,298.5237121582031,302.9819030761719,293.1499938964844,293.1499938964844,278.1499938964844,33808.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814296126365662,1.0,0.0,0.0,3.6352620124816895,3.635285615921021,8.817891625767516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9248046875,0.0,1500.5052490234375,1895.4371337890625,0.0,3229.97705078125,0.9003514647483826,1.0,0.0,3.0,1.0,0.0
17750220,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8312437534332275,0.4203634560108185,0.3817936480045318,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9267113208770752,0.5816805958747864,0.5533733367919922,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9099198579788208,0.5539165735244751,0.389666736125946,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.88728928565979,0.5148613452911377,0.4907094836235046,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7472436428070068,0.3026813864707947,1.3816097974777222,284.880859375,284.95001220703125,297.614013671875,295.5517883300781,297.1889343261719,297.0650329589844,284.88165283203125,1.0,0.7316007614135742,1.0,0.0,0.3234323263168335,1.0,-3.840232610702514,6.490286614280194e-05,3.840167760848999,-0.8633911609649658,0.8453757166862488,0.8453757166862488,0.0,226.9512176513672,230.0,70334.828125,0.0,4904.07080078125,1.0,278.1991271972656,282.893310546875,298.5748291015625,303.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,38434.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862110376358032,1.0,0.0,0.0,3.582181215286255,3.582205057144165,8.562259949940199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.666015625,0.0,1476.8968505859375,1895.4371337890625,0.0,3274.756103515625,0.8899512887001038,1.0,0.0,3.0,1.0,0.0
17750280,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8287723660469055,0.4195921719074249,0.3811395466327667,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9233046174049376,0.5806934237480164,0.5524936318397522,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9065308570861816,0.552554190158844,0.3887433111667633,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.884459376335144,0.5140355229377747,0.4899876713752746,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7450536489486694,0.3021677434444427,1.3796836137771606,284.909912109375,284.95001220703125,297.6334533691406,295.5592041015625,297.1934814453125,297.06524658203125,284.9106140136719,1.0,0.731876790523529,1.0,0.0,0.3209325671195984,1.0,-3.834089756011963,6.60592268104665e-05,3.834023714065552,-0.861956000328064,0.8474352955818176,0.8474352955818176,0.0,228.72122192382807,233.0,70049.84375,0.0,4900.9228515625,1.0,278.1583557128906,282.9161376953125,298.5694274902344,303.1349792480469,293.1499938964844,293.1499938964844,278.45001220703125,38474.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886791467666626,1.0,0.0,0.0,3.5181894302368164,3.5182125568389893,8.25908102797257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.5751953125,0.0,1409.2552490234375,1895.4371337890625,0.0,3280.189453125,0.8779556155204773,1.0,0.0,3.0,1.0,0.0
17750340,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8268839120864868,0.4192932844161987,0.3807025551795959,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9206475615501404,0.5801398754119873,0.5518156290054321,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.903929591178894,0.5516687035560608,0.3879979252815246,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8822523951530457,0.5135943293571472,0.4894388616085052,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.743337869644165,0.3018845617771148,1.3781448602676392,285.0075988769531,284.95001220703125,297.6531677246094,295.56689453125,297.19989013671875,297.0677490234375,285.0071716308594,1.0,0.7322074174880981,1.0,0.0,0.3184328079223633,1.0,-3.8293306827545166,6.728829612256959e-05,3.829263210296631,-0.8609358668327332,0.9173176884651184,0.9173176884651184,0.0,230.1371917724609,233.0,69269.0390625,0.0,4899.78173828125,1.0,278.3983154296875,283.03125,298.5345153808594,302.9327087402344,293.1499938964844,293.1499938964844,278.45001220703125,34037.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811653852462769,1.0,0.0,0.0,3.570324659347534,3.570347547531128,8.505673463332641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9970703125,0.0,1431.9560546875,1895.4371337890625,0.0,3227.501220703125,0.887342095375061,1.0,0.0,3.0,1.0,0.0
17750400,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.825657844543457,0.4190754890441894,0.3805699646472931,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9188327193260192,0.5796844959259033,0.5514411926269531,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9021387100219728,0.5508626103401184,0.3874875605106354,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8807516694068909,0.5132459402084351,0.4891611933708191,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.742182195186615,0.3016833066940307,1.3774199485778809,284.9908142089844,284.95001220703125,297.6732482910156,295.5748596191406,297.20672607421875,297.0707397460937,284.9896850585937,1.0,0.7326966524124146,1.0,0.0,0.3159330487251282,1.0,-3.826897859573364,6.862708687549457e-05,3.826829195022583,-0.8603737950325012,0.9225274920463562,0.9225274920463562,0.0,231.2133178710937,236.0,69404.7890625,0.0,4903.61865234375,1.0,278.44146728515625,283.0211486816406,298.5539245605469,302.9994812011719,293.1499938964844,293.1499938964844,278.1499938964844,33772.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794336915016174,1.0,0.0,0.0,3.623441457748413,3.623464822769165,8.76063893429091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.666015625,0.0,1487.27490234375,1895.4371337890625,0.0,3211.27294921875,0.8976678252220154,1.0,0.0,3.0,1.0,0.0
17750460,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8239678144454956,0.418382316827774,0.380256175994873,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9164642691612244,0.5788094997406006,0.5509145259857178,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.899839460849762,0.5495983958244324,0.3868439793586731,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8787763714790344,0.5125234723091125,0.4887522161006927,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7406747937202454,0.3012566864490509,1.3764134645462036,284.8813781738281,284.95001220703125,297.693603515625,295.5831298828125,297.2120361328125,297.0716552734375,284.88232421875,1.0,0.7331790924072266,1.0,0.0,0.313433289527893,1.0,-3.8234167098999023,6.995788862695917e-05,3.8233468532562256,-0.8594675660133362,0.84320467710495,0.84320467710495,0.0,232.6212158203125,236.0,70138.5703125,0.0,4906.4794921875,1.0,278.19940185546875,282.8963623046875,298.6061706542969,303.2188720703125,293.1499938964844,293.1499938964844,278.1499938964844,38440.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842161297798157,1.0,0.0,0.0,3.56989860534668,3.56992244720459,8.503644153279311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.8046875,0.0,1463.725341796875,1895.4371337890625,0.0,3256.078857421875,0.8872212767601013,1.0,0.0,3.0,1.0,0.0
17750520,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8216462135314941,0.4176521897315979,0.3796370029449463,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9133678078651428,0.5778923034667969,0.5500986576080322,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8968525528907776,0.5483093857765198,0.3859732151031494,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8761588931083679,0.5117555260658264,0.4880827963352203,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7386613488197327,0.3007726371288299,1.3746116161346436,284.91070556640625,284.95001220703125,297.7143249511719,295.5916748046875,297.2168273925781,297.07183837890625,284.911376953125,1.0,0.7335358262062073,1.0,0.0,0.3109335601329803,1.0,-3.817668676376343,7.123380783014e-05,3.817597389221192,-0.858128547668457,0.8457456231117249,0.8457456231117249,0.0,234.3905792236328,239.0,69871.34375,0.0,4904.83544921875,1.0,278.158447265625,282.9191589355469,298.60186767578125,303.15545654296875,293.1499938964844,293.1499938964844,278.45001220703125,38431.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847890496253967,1.0,0.0,0.0,3.507124662399292,3.507147789001465,8.207213113564649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.541015625,0.0,1397.42578125,1895.4371337890625,0.0,3261.443603515625,0.8754701614379883,1.0,0.0,3.0,1.0,0.0
17750580,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8198700547218323,0.417387843132019,0.3792331218719482,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.910984218120575,0.5774024128913879,0.5494824647903442,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8944969177246094,0.5474985241889954,0.3852773606777191,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8741249442100525,0.5113670229911804,0.4875850975513458,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7370840907096863,0.3005156517028808,1.373194456100464,285.0076904296875,284.95001220703125,297.7353515625,295.6005249023437,297.22296142578125,297.0736083984375,285.0072021484375,1.0,0.7339462637901306,1.0,0.0,0.3084338307380676,1.0,-3.813291311264038,7.258868572534993e-05,3.813218593597412,-0.8571996688842773,0.9153112173080444,0.9153112173080444,0.0,235.80894470214844,239.0,69103.6328125,0.0,4905.19287109375,1.0,278.3980407714844,283.0333251953125,298.568115234375,302.95538330078125,293.1499938964844,293.1499938964844,278.45001220703125,33992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791566491127014,1.0,0.0,0.0,3.560119390487671,3.5601422786712646,8.457118951810116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.22265625,0.0,1420.80224609375,1895.4371337890625,0.0,3208.67626953125,0.8850270509719849,1.0,0.0,3.0,1.0,0.0
17750640,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8187217712402344,0.4172002673149109,0.379128485918045,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9093793630599976,0.5770062208175659,0.5491645932197571,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8928505182266235,0.5467791557312012,0.3848233222961426,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8727515935897827,0.5110676884651184,0.4873541891574859,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7360261678695679,0.3003377020359039,1.3725765943527222,284.99053955078125,284.95001220703125,297.7567138671875,295.6097106933594,297.229736328125,297.0761413574219,284.98944091796875,1.0,0.7345133423805237,1.0,0.0,0.3059340715408325,1.0,-3.811213254928589,7.40621326258406e-05,3.811139106750488,-0.8567233681678772,0.9201949834823608,0.9201949834823608,0.0,236.89132690429688,242.0,69241.25,0.0,4910.48876953125,1.0,278.44140625,283.0228881835937,298.5886535644531,303.0234069824219,293.1499938964844,293.1499938964844,278.1499938964844,33753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774110078811646,1.0,0.0,0.0,3.613425970077514,3.613449096679688,8.712275416655757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.0615234375,0.0,1476.2197265625,1895.4371337890625,0.0,3192.313232421875,0.895405113697052,1.0,0.0,3.0,1.0,0.0
17750700,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.817119300365448,0.4165408313274383,0.3788423538208008,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.90728759765625,0.5761929750442505,0.5486936569213867,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8907155990600586,0.5455999970436096,0.3842381834983825,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8709325194358826,0.5103985667228699,0.4869921803474426,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7346362471580505,0.2999362647533417,1.3716742992401123,284.8818359375,284.95001220703125,297.7784423828125,295.6191711425781,297.2351989746094,297.076904296875,284.8828430175781,1.0,0.735072910785675,1.0,0.0,0.3034343421459198,1.0,-3.808084487915039,7.552760507678613e-05,3.808009147644043,-0.8559039831161499,0.8413730263710022,0.8413730263710022,0.0,238.30259704589844,242.0,69972.6953125,0.0,4914.78076171875,1.0,278.1996459960937,282.8988952636719,298.64208984375,303.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,38445.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821780681610107,1.0,0.0,0.0,3.55961012840271,3.559633731842041,8.4546996959034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7568359375,0.0,1452.758056640625,1895.4371337890625,0.0,3236.989013671875,0.8849354386329651,1.0,0.0,3.0,1.0,0.0
17750760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8148950338363647,0.4158452451229095,0.3782533407211303,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.90457284450531,0.5753371119499207,0.5479350090026855,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8879306316375732,0.5443952083587646,0.3834255337715149,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8685141205787659,0.509689211845398,0.4863745272159576,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7327680587768555,0.2994792759418487,1.3699859380722046,284.9114074707031,284.95001220703125,297.8005065917969,295.62896728515625,297.2402038574219,297.0769348144531,284.9120483398437,1.0,0.735508143901825,1.0,0.0,0.3009346425533294,1.0,-3.802710771560669,7.693512452533469e-05,3.802633762359619,-0.8546563386917114,0.8443320989608765,0.8443320989608765,0.0,240.0697326660156,245.0,69719.71875,0.0,4914.5888671875,1.0,278.1585388183594,282.9217224121094,298.63897705078125,303.182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38395.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827306032180786,1.0,0.0,0.0,3.4977712631225586,3.4977943897247314,8.163494840118801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.994140625,0.0,1387.4822998046875,1895.4371337890625,0.0,3242.1650390625,0.8733749985694885,1.0,0.0,3.0,1.0,0.0
