time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750820,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8131885528564453,0.4156075417995453,0.3778761327266693,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9025145769119264,0.5748991370201111,0.5473712086677551,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8857436180114746,0.5436636805534363,0.3827855288982391,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8666444420814514,0.509360134601593,0.4859312176704407,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7313042283058167,0.2992466986179352,1.3686805963516235,285.0080261230469,284.95001220703125,297.8229064941406,295.6390686035156,297.2466125488281,297.07861328125,285.0074768066406,1.0,0.7359967231750488,1.0,0.0,0.2984349131584167,1.0,-3.798695802688599,7.842851482564583e-05,3.798617362976074,-0.8538142442703247,0.9138069152832032,0.9138069152832032,0.0,241.4888610839844,245.0,68969.3203125,0.0,4916.4013671875,1.0,278.3978271484375,283.0352783203125,298.6064758300781,302.984619140625,293.1499938964844,293.1499938964844,278.45001220703125,33949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770822286605835,1.0,0.0,0.0,3.551607370376587,3.5516300201416016,8.416725449933438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.892578125,0.0,1411.5015869140625,1895.4371337890625,0.0,3189.230712890625,0.88309645652771,1.0,0.0,3.0,1.0,0.0
17750880,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.81208735704422,0.4154406785964966,0.3777919411659241,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9011304974555968,0.5745463967323303,0.5470973253250122,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8842275738716125,0.5430229902267456,0.3823856711387634,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8653959035873413,0.5091246962547302,0.4857572317123413,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7303261160850525,0.2990909814834595,1.3681639432907104,284.9906921386719,284.95001220703125,297.845703125,295.6495056152344,297.2537841796875,297.08123779296875,284.9895935058594,1.0,0.7366399765014648,1.0,0.0,0.2959352135658264,1.0,-3.7969508171081534,8.005007111933082e-05,3.796870708465576,-0.8534186482429504,0.9186268448829652,0.9186268448829652,0.0,242.5763702392578,248.0,69115.84375,0.0,4923.11669921875,1.0,278.4413146972656,283.0245666503906,298.6283569335937,303.0546264648437,293.1499938964844,293.1499938964844,278.1499938964844,33721.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753290772438049,1.0,0.0,0.0,3.6055073738098153,3.6055305004119873,8.674132345731778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.0615234375,0.0,1467.385498046875,1895.4371337890625,0.0,3172.79248046875,0.8936041593551636,1.0,0.0,3.0,1.0,0.0
17750940,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.810528576374054,0.4148012399673462,0.3775231540203094,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8992835283279419,0.5737724304199219,0.546664297580719,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8822485208511353,0.5419294238090515,0.3818560540676117,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8637303709983826,0.5085278749465942,0.4854582548141479,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7290295958518982,0.2987124621868133,1.3673590421676636,284.8822937011719,284.95001220703125,297.8688659667969,295.6603088378906,297.2593994140625,297.0818176269531,284.88336181640625,1.0,0.7372750043869019,1.0,0.0,0.2934355139732361,1.0,-3.7941486835479736,8.166344196069986e-05,3.794066905975342,-0.8526799082756042,0.8401346802711487,0.8401346802711487,0.0,243.9911651611328,248.0,69849.0625,0.0,4928.7939453125,1.0,278.1998291015625,282.90093994140625,298.6831359863281,303.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,38430.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800921440124512,1.0,0.0,0.0,3.551839828491211,3.551863431930542,8.417828212259337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.4189453125,0.0,1444.377685546875,1895.4371337890625,0.0,3217.444091796875,0.8831945061683655,1.0,0.0,3.0,1.0,0.0
17751000,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8083406686782837,0.4141250252723694,0.3769512474536896,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8968188166618347,0.5729518532752991,0.5459399819374084,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8796601891517639,0.5408197641372681,0.3811060190200805,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8615049719810486,0.5078967213630676,0.4849106669425964,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7272732853889465,0.2982792854309082,1.365772366523743,284.9119567871094,284.95001220703125,297.89239501953125,295.6714172363281,297.2646179199219,297.0816955566406,284.9126281738281,1.0,0.737786591053009,1.0,0.0,0.2909357845783233,1.0,-3.789118528366089,8.321542554767802e-05,3.7890353202819824,-0.8515166640281677,0.8433671593666077,0.8433671593666077,0.0,245.75698852539065,251.0,69608.765625,0.0,4929.9951171875,1.0,278.1585998535156,282.9237060546875,298.68133544921875,303.2172546386719,293.1499938964844,293.1499938964844,278.45001220703125,38361.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806324005126953,1.0,0.0,0.0,3.4908127784729004,3.490835666656494,8.131045774462109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.7724609375,0.0,1380.066650390625,1895.4371337890625,0.0,3222.507080078125,0.871805727481842,1.0,0.0,3.0,1.0,0.0
17751060,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8066564798355103,0.4139035642147064,0.3765890896320343,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8949015736579895,0.5725439190864563,0.5454058051109314,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8776407837867737,0.5401758551597595,0.3805292546749115,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8597970604896545,0.507644772529602,0.4845396280288696,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.725896418094635,0.2980685830116272,1.3645659685134888,285.0083923339844,284.95001220703125,297.91632080078125,295.6828918457031,297.271484375,297.0835266113281,285.0078430175781,1.0,0.7383514642715454,1.0,0.0,0.2884361147880554,1.0,-3.785439729690552,8.486100705340505e-05,3.785354852676392,-0.8507556319236755,0.9128562211990356,0.9128562211990356,0.0,247.17642211914065,251.0,68874.0546875,0.0,4933.21240234375,1.0,278.3976745605469,283.03680419921875,298.6501770019531,303.0217590332031,293.1499938964844,293.1499938964844,278.45001220703125,33908.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749716877937317,1.0,0.0,0.0,3.545457124710083,3.5454797744750977,8.387601155845914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3818359375,0.0,1404.7388916015625,1895.4371337890625,0.0,3169.441162109375,0.8816936612129211,1.0,0.0,3.0,1.0,0.0
17751120,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8055732846260071,0.4137539863586426,0.3765190243721008,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8936057090759277,0.5722213983535767,0.5451591610908508,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8762521743774414,0.5396131277084351,0.3801855444908142,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8586719632148743,0.5074827075004578,0.4844357371330261,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.724980354309082,0.297932893037796,1.3641399145126345,284.9909362792969,284.95001220703125,297.9406433105469,295.6947326660156,297.2789611816406,297.08612060546875,284.98980712890625,1.0,0.7390695810317993,1.0,0.0,0.2859364151954651,1.0,-3.784005641937256,8.664540655445307e-05,3.783918857574463,-0.8504357933998108,0.91766756772995,0.91766756772995,0.0,248.267807006836,254.0,69029.4375,0.0,4941.3115234375,1.0,278.4412841796875,283.02587890625,298.6734619140625,303.09375,293.1499938964844,293.1499938964844,278.1499938964844,33688.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732109665870667,1.0,0.0,0.0,3.5999398231506348,3.599962949752808,8.647365348224412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.857421875,0.0,1461.126708984375,1895.4371337890625,0.0,3152.9287109375,0.8923311829566956,1.0,0.0,3.0,1.0,0.0
17751180,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8040333986282349,0.4131375849246979,0.3762674927711487,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8918689489364624,0.5714835524559021,0.544756293296814,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8744217157363892,0.538597822189331,0.3797095715999603,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8571503758430481,0.5069552063941956,0.4842031300067901,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7237541675567627,0.2975748181343078,1.3634222745895386,284.8826904296875,284.95001220703125,297.9653625488281,295.7069091796875,297.28485107421875,297.0865478515625,284.8837890625,1.0,0.7397788763046265,1.0,0.0,0.2834367454051971,1.0,-3.7815098762512207,8.842151146382093e-05,3.781421422958374,-0.8497732877731323,0.8393913507461548,0.8393913507461548,0.0,249.68502807617188,254.0,69766.8828125,0.0,4948.34521484375,1.0,278.199951171875,282.90240478515625,298.72967529296875,303.31768798828125,293.1499938964844,293.1499938964844,278.1499938964844,38408.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779669404029846,1.0,0.0,0.0,3.5466113090515137,3.5466349124908447,8.393063239964249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.6982421875,0.0,1438.670166015625,1895.4371337890625,0.0,3197.524658203125,0.882013738155365,1.0,0.0,3.0,1.0,0.0
17751240,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8018879890441895,0.4124888181686401,0.3757176399230957,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8895447850227356,0.5707047581672668,0.544067919254303,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8720115423202515,0.5375617742538452,0.379011869430542,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8550958037376404,0.5063871741294861,0.483717143535614,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7220771908760071,0.2971624433994293,1.3619250059127808,284.9124450683594,284.95001220703125,297.990478515625,295.7194519042969,297.2903137207031,297.0863037109375,284.9130859375,1.0,0.740365207195282,1.0,0.0,0.2809370756149292,1.0,-3.776794195175171,9.013203089125454e-05,3.776704072952272,-0.8486875295639038,0.8428509831428528,0.8428509831428528,0.0,251.4505920410156,257.0,69538.421875,0.0,4950.89111328125,1.0,278.1586303710937,282.9251403808594,298.7292175292969,303.26025390625,293.1499938964844,293.1499938964844,278.45001220703125,38326.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784916996955872,1.0,0.0,0.0,3.4863009452819824,3.486323833465576,8.110040994324663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.064453125,0.0,1375.181640625,1895.4371337890625,0.0,3202.444091796875,0.8707808256149292,1.0,0.0,3.0,1.0,0.0
17751300,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8002687692642212,0.4122951924800873,0.3753795921802521,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8877458572387695,0.5703408122062683,0.5435733199119568,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8701382875442505,0.5369834899902344,0.3784827589988708,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8535248637199402,0.5061903595924377,0.4834008812904358,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7207605838775635,0.296970784664154,1.3608051538467407,285.0087890625,284.95001220703125,298.0159912109375,295.7323608398437,297.2974548339844,297.0880432128906,285.0082397460937,1.0,0.7410045266151428,1.0,0.0,0.2784373760223388,1.0,-3.773419380187988,9.194454469252378e-05,3.773327589035034,-0.8480007648468018,0.9124152660369872,0.9124152660369872,0.0,252.8710327148437,257.0,68817.0625,0.0,4955.45849609375,1.0,278.3975524902344,283.0379943847656,298.69952392578125,303.0669860839844,293.1499938964844,293.1499938964844,278.45001220703125,33873.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728157877922058,1.0,0.0,0.0,3.541588068008423,3.541610717773437,8.369304964617186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.6337890625,0.0,1400.42724609375,1895.4371337890625,0.0,3149.22265625,0.8808053135871887,1.0,0.0,3.0,1.0,0.0
17751360,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7992526292800903,0.4121744930744171,0.3753342032432556,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.886542558670044,0.5700644254684448,0.5433681607246399,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8688616156578064,0.5364832282066345,0.3781827092170715,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8525015115737915,0.5060786008834839,0.4833457171916961,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7198891639709473,0.2968528270721435,1.3604583740234375,284.9912414550781,284.95001220703125,298.0419311523437,295.74566650390625,297.3052673339844,297.0905456542969,284.9901428222656,1.0,0.74179607629776,1.0,0.0,0.2759377360343933,1.0,-3.7722713947296143,9.390785271534696e-05,3.7721776962280273,-0.847751796245575,0.917281448841095,0.917281448841095,0.0,253.96505737304688,260.0,68981.28125,0.0,4964.90625,1.0,278.4412536621094,283.0268859863281,298.72430419921875,303.14111328125,293.1499938964844,293.1499938964844,278.1499938964844,33658.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710436820983887,1.0,0.0,0.0,3.596632957458496,3.596656084060669,8.631485002297268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.4404296875,0.0,1457.339111328125,1895.4371337890625,0.0,3132.6005859375,0.8915672898292542,1.0,0.0,3.0,1.0,0.0
17751420,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7978010773658752,0.4115893244743347,0.3751089572906494,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8849189877510071,0.5693756341934204,0.5430092811584473,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8671644330024719,0.5355313420295715,0.3777498304843902,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8511003851890564,0.5055996775627136,0.4831588864326477,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7187109589576721,0.2965127229690552,1.359817624092102,284.88299560546875,284.95001220703125,298.0682983398437,295.7593688964844,297.3114013671875,297.0908508300781,284.88409423828125,1.0,0.7425786256790161,1.0,0.0,0.2734380960464477,1.0,-3.770059823989868,9.586282976670192e-05,3.769963979721069,-0.8471605777740479,0.8391313552856445,0.8391313552856445,0.0,255.38381958007807,260.0,69726.2421875,0.0,4973.267578125,1.0,278.20001220703125,282.90338134765625,298.7820129394531,303.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,38379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757896423339844,1.0,0.0,0.0,3.543876886367798,3.54390025138855,8.380126246265718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.7353515625,0.0,1435.55908203125,1895.4371337890625,0.0,3177.111083984375,0.8813813924789429,1.0,0.0,3.0,1.0,0.0
17751480,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7957634925842285,0.4109717011451721,0.3745864331722259,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8827330470085144,0.5686460137367249,0.5423663258552551,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8649143576622009,0.5345566272735596,0.3770948946475982,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8491902947425842,0.5050781965255737,0.4827168881893158,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7170817852020264,0.2961182594299316,1.3583979606628418,284.912841796875,284.95001220703125,298.0950927734375,295.7734375,297.317138671875,297.0904541015625,284.9134826660156,1.0,0.7432382702827454,1.0,0.0,0.2709384560585022,1.0,-3.765629529953003,9.774731006473304e-05,3.7655317783355713,-0.8461461067199707,0.8427613973617554,0.8427613973617554,0.0,257.1498107910156,263.0,69508.5234375,0.0,4977.115234375,1.0,278.1586608886719,282.92608642578125,298.7830505371094,303.31182861328125,293.1499938964844,293.1499938964844,278.45001220703125,38293.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87629634141922,1.0,0.0,0.0,3.484148502349853,3.484171390533448,8.100029731394898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.9091796875,0.0,1372.739501953125,1895.4371337890625,0.0,3181.862548828125,0.8702806234359741,1.0,0.0,3.0,1.0,0.0
17751540,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7942346334457397,0.4108077585697174,0.3742750287055969,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8810493350028992,0.568329930305481,0.54191654920578,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8631735444068909,0.5340370535850525,0.3766068518161773,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8477364778518677,0.5049259662628174,0.4824427366256714,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7158005833625793,0.2959433495998382,1.3573530912399292,285.00927734375,284.95001220703125,298.122314453125,295.78790283203125,297.3246154785156,297.09210205078125,285.0087280273437,1.0,0.7439506649971008,1.0,0.0,0.2684387862682342,1.0,-3.762531280517578,9.974301792681216e-05,3.762431383132935,-0.8455280065536499,0.9125160574913024,0.9125160574913024,0.0,258.5710144042969,263.0,68799.9453125,0.0,4982.99169921875,1.0,278.39752197265625,283.03887939453125,298.7548828125,303.12078857421875,293.1499938964844,293.1499938964844,278.45001220703125,33841.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706035614013672,1.0,0.0,0.0,3.53999924659729,3.5400216579437256,8.36179708585405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.982421875,0.0,1398.53466796875,1895.4371337890625,0.0,3128.472412109375,0.8804294466972351,1.0,0.0,3.0,1.0,0.0
17751600,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7932903170585632,0.4107168912887573,0.3742556571960449,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8799369931221008,0.5681014657020569,0.541755735874176,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8620011806488037,0.5335962176322937,0.3763472139835357,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8468027114868164,0.5048582553863525,0.482428640127182,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7149583697319031,0.2958413958549499,1.3570770025253296,284.9917297363281,284.95001220703125,298.1499938964844,295.8027648925781,297.3327331542969,297.0945129394531,284.9906311035156,1.0,0.7448151707649231,1.0,0.0,0.2659391462802887,1.0,-3.761651039123535,0.0001019031769828,3.76154899597168,-0.8453464508056641,0.917557418346405,0.917557418346405,0.0,259.66571044921875,266.0,68975.7265625,0.0,4993.77197265625,1.0,278.44122314453125,283.02764892578125,298.7812805175781,303.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,33623.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688229322433472,1.0,0.0,0.0,3.5957398414611816,3.5957627296447754,8.627198440080974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.6083984375,0.0,1456.11767578125,1895.4371337890625,0.0,3111.76904296875,0.8913421630859375,1.0,0.0,3.0,1.0,0.0
17751660,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7919244170188904,0.4101617932319641,0.3740566074848175,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8784219622612,0.5674607157707214,0.5414412021636963,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8604280352592468,0.5327039957046509,0.3759551048278808,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8455082774162292,0.5044227242469788,0.4822822213172912,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7138069868087769,0.2955171167850494,1.3565046787261963,284.8832702636719,284.95001220703125,298.1779479980469,295.8178405761719,297.33917236328125,297.0947265625,284.88433837890625,1.0,0.7456705570220947,1.0,0.0,0.2634395360946655,1.0,-3.759704113006592,0.000104054903204,3.759600162506104,-0.8448220491409302,0.839387059211731,0.839387059211731,0.0,261.0849304199219,266.0,69729.84375,0.0,5003.44775390625,1.0,278.20001220703125,282.9038391113281,298.8404846191406,303.4256591796875,293.1499938964844,293.1499938964844,278.1499938964844,38340.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873572051525116,1.0,0.0,0.0,3.5437397956848145,3.543763399124145,8.379478231290705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.0244140625,0.0,1435.134521484375,1895.4371337890625,0.0,3156.3154296875,0.8813197016716003,1.0,0.0,3.0,1.0,0.0
17751720,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.789989173412323,0.4095728695392608,0.3735597431659698,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.876365602016449,0.5667775869369507,0.5408418774604797,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8583249449729919,0.5317862629890442,0.3753401339054107,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8437250852584839,0.503943145275116,0.4818795919418335,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7121952176094055,0.2951379120349884,1.3551520109176636,284.9130859375,284.95001220703125,298.2059326171875,295.8330078125,297.3450927734375,297.09423828125,284.9137268066406,1.0,0.7464027404785156,1.0,0.0,0.2609399557113647,1.0,-3.7555336952209473,0.0001061303628375,3.755427360534668,-0.843871533870697,0.8430911898612976,0.8430911898612976,0.0,262.85186767578125,269.0,69520.515625,0.0,5008.5673828125,1.0,278.1586608886719,282.9265441894531,298.8427429199219,303.37225341796875,293.1499938964844,293.1499938964844,278.45001220703125,38263.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740963935852051,1.0,0.0,0.0,3.48444938659668,3.484472274780273,8.101428647933062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5263671875,0.0,1372.8348388671875,1895.4371337890625,0.0,3161.232666015625,0.8703250288963318,1.0,0.0,3.0,1.0,0.0
17751780,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7885456085205078,0.4094366729259491,0.3732729852199554,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8747895956039429,0.5665068030357361,0.5404345989227295,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8567054271697998,0.5313214659690857,0.3748903274536133,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.842374324798584,0.5038320422172546,0.4816438555717468,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7109254002571106,0.294977456331253,1.3541713953018188,285.0096740722656,284.95001220703125,298.2340393066406,295.8481750488281,297.35272216796875,297.0958251953125,285.0091552734375,1.0,0.7471875548362732,1.0,0.0,0.2584403455257416,1.0,-3.752685308456421,0.0001083271563402,3.752577066421509,-0.8433136343955994,0.9130375385284424,0.9130375385284424,0.0,264.2737731933594,269.0,68819.21875,0.0,5015.7255859375,1.0,278.39752197265625,283.0393371582031,298.8154602050781,303.1827087402344,293.1499938964844,293.1499938964844,278.45001220703125,33819.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684398531913757,1.0,0.0,0.0,3.5406506061553955,3.540673017501831,8.364874588551174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.83203125,0.0,1399.0533447265625,1895.4371337890625,0.0,3108.175048828125,0.880559504032135,1.0,0.0,3.0,1.0,0.0
17751840,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7876691222190857,0.4093738198280334,0.3732780516147613,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8737623691558838,0.5663236975669861,0.5403156280517578,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.855628490447998,0.5309355854988098,0.3746682107448578,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8415201902389526,0.5038055181503296,0.4816678464412689,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7100967168807983,0.2948893904685974,1.35395610332489,284.9920959472656,284.95001220703125,298.2621765136719,295.8634338378906,297.3609313964844,297.09820556640625,284.9909973144531,1.0,0.7481245994567871,1.0,0.0,0.2559407353401184,1.0,-3.752049207687378,0.000110703484097,3.751938581466675,-0.8431898951530457,0.918178915977478,0.918178915977478,0.0,265.3683776855469,272.0,69001.1015625,0.0,5027.81982421875,1.0,278.44122314453125,283.0279235839844,298.8424072265625,303.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,33600.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667131662368774,1.0,0.0,0.0,3.596853017807007,3.5968759059906006,8.632541153019702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.0595703125,0.0,1457.1451416015625,1895.4371337890625,0.0,3091.976806640625,0.8915742039680481,1.0,0.0,3.0,1.0,0.0
17751900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7863844633102417,0.4088465571403503,0.3731034398078918,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8723487257957458,0.5657278299331665,0.5400429368019104,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8541685342788696,0.5300983786582947,0.3743137717247009,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8403202891349792,0.5034103989601135,0.4815592169761657,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7089511156082153,0.2945786714553833,1.3534425497055054,284.8832397460937,284.95001220703125,298.2903747558594,295.8786926269531,297.3673400878906,297.0982971191406,284.8843078613281,1.0,0.7490524649620056,1.0,0.0,0.2534411251544952,1.0,-3.750343561172485,0.0001130713208112,3.750230550765991,-0.8427220582962036,0.8398511409759521,0.8398511409759521,0.0,266.7876892089844,272.0,69761.5546875,0.0,5038.79345703125,1.0,278.1999816894531,282.9037780761719,298.9017639160156,303.4896545410156,293.1499938964844,293.1499938964844,278.1499938964844,38313.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871505856513977,1.0,0.0,0.0,3.545431613922119,3.545454978942871,8.38748007936374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.2490234375,0.0,1436.72607421875,1895.4371337890625,0.0,3136.935791015625,0.8816710114479065,1.0,0.0,3.0,1.0,0.0
17751960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7845458388328552,0.4082840383052826,0.3726301491260528,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.870413064956665,0.5650880336761475,0.5394842624664307,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.852199137210846,0.5292335152626038,0.3737356960773468,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8386483788490295,0.5029696822166443,0.4811930656433105,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7073329091072083,0.2942124903202057,1.352146863937378,284.9131774902344,284.95001220703125,298.31866455078125,295.8940124511719,297.3732604980469,297.09771728515625,284.9137878417969,1.0,0.7498567700386047,1.0,0.0,0.2509415745735168,1.0,-3.746407270431519,0.0001153563935076,3.7462918758392334,-0.8418259024620056,0.8436047434806824,0.8436047434806824,0.0,268.5557556152344,275.0,69556.796875,0.0,5045.162109375,1.0,278.1586608886719,282.926513671875,298.904052734375,303.43658447265625,293.1499938964844,293.1499938964844,278.45001220703125,38244.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720557689666748,1.0,0.0,0.0,3.486304759979248,3.486327648162842,8.110059184218699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.6943359375,0.0,1374.6002197265625,1895.4371337890625,0.0,3142.09423828125,0.870725691318512,1.0,0.0,3.0,1.0,0.0
17752020,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7831834554672241,0.408174067735672,0.3723664581775665,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8689379096031189,0.5648602247238159,0.5391168594360352,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.850690484046936,0.5288204550743103,0.3733217120170593,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8373887538909912,0.5028974413871765,0.4809932708740234,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7060765624046326,0.2940646409988403,1.3512213230133057,285.010009765625,284.95001220703125,298.34698486328125,295.90936279296875,297.38092041015625,297.0992736816406,285.0094909667969,1.0,0.7507138252258301,1.0,0.0,0.2484420090913772,1.0,-3.743787527084351,0.0001177740778075,3.7436697483062735,-0.8413206338882446,0.9137470722198486,0.9137470722198486,0.0,269.9775085449219,275.0,68858.84375,0.0,5053.5869140625,1.0,278.3975830078125,283.0394592285156,298.8769226074219,303.247314453125,293.1499938964844,293.1499938964844,278.45001220703125,33808.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664251565933228,1.0,0.0,0.0,3.5426220893859863,3.542644500732422,8.374192361770838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8193359375,0.0,1401.0369873046875,1895.4371337890625,0.0,3089.275390625,0.8809943795204163,1.0,0.0,3.0,1.0,0.0
17752080,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7823720574378967,0.4081382751464844,0.3723948299884796,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8679910898208618,0.5647206902503967,0.5390378832817078,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8497015833854675,0.5284870266914368,0.3731352388858795,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8366061449050903,0.5029101967811584,0.4810534715652466,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7052744626998901,0.2939890027046203,1.3510595560073853,284.992431640625,284.95001220703125,298.3753662109375,295.9247436523437,297.3891296386719,297.1015930175781,284.9913330078125,1.0,0.7517237663269043,1.0,0.0,0.2459424585103988,1.0,-3.743377923965454,0.0001203881547553,3.743257522583008,-0.8412491679191589,0.9190124273300172,0.9190124273300172,0.0,271.0702514648437,263.0,69045.3515625,0.0,5066.99853515625,1.0,278.4412536621094,283.0279541015625,298.90399169921875,303.3255615234375,293.1499938964844,293.1499938964844,278.1499938964844,33584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647246956825256,1.0,0.0,0.0,3.599169969558716,3.5991930961608887,8.643666546959139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.7705078125,0.0,1459.52783203125,1895.4371337890625,0.0,3073.32275390625,0.8920825719833374,1.0,0.0,3.0,1.0,0.0
17752140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7832033634185791,0.4076405465602875,0.3721376657485962,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.868909478187561,0.5641682744026184,0.5386928915977478,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8504471778869629,0.5277033448219299,0.3727338910102844,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8375014662742615,0.5025539994239807,0.4808684885501861,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7060351371765137,0.2936913967132568,1.3500654697418213,284.882568359375,284.95001220703125,298.40380859375,295.9401550292969,297.3955078125,297.10162353515625,284.8835144042969,1.0,0.750988781452179,1.0,0.0,0.2434428930282592,1.0,-3.740764141082764,0.0001229192566825,3.7406411170959473,-0.8405338525772095,0.8399953842163086,0.8399953842163086,0.0,269.5899658203125,263.0,69796.96875,0.0,5057.1630859375,1.0,278.1999206542969,282.9029541015625,298.96337890625,303.554931640625,293.1499938964844,293.1499938964844,278.1499938964844,38316.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695289492607117,1.0,0.0,0.0,3.5478456020355225,3.547869205474853,8.398906174988952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.1787109375,0.0,1439.303466796875,1895.4371337890625,0.0,3118.391845703125,0.8821868896484375,1.0,0.0,3.0,1.0,0.0
17752200,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7845324873924255,0.4071229696273803,0.3715364634990692,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.870457649230957,0.563581109046936,0.5380095839500427,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8517651557922363,0.5269023180007935,0.3720711469650268,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8389608263969421,0.5021616816520691,0.4803736209869385,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7072970271110535,0.2933503091335296,1.3480503559112549,284.9121398925781,284.95001220703125,298.43231201171875,295.9555969238281,297.4015197753906,297.10107421875,284.9127502441406,1.0,0.749573290348053,1.0,0.0,0.2409433275461197,1.0,-3.7354023456573486,0.0001253231457667,3.73527717590332,-0.8393110036849976,0.8432292342185974,0.8432292342185974,0.0,266.9985656738281,251.0,69567.0,0.0,5031.78076171875,1.0,278.1586303710937,282.9259033203125,298.96551513671875,303.5004577636719,293.1499938964844,293.1499938964844,278.45001220703125,38296.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700518012046814,1.0,0.0,0.0,3.4872334003448486,3.4872562885284424,8.11437928405212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.2353515625,0.0,1375.93017578125,1895.4371337890625,0.0,3123.29638671875,0.8709627985954285,1.0,0.0,3.0,1.0,0.0
17752260,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7870387434959412,0.4070769846439361,0.3711273372173309,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.873233437538147,0.563419759273529,0.5374937653541565,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.854263424873352,0.5265673398971558,0.3715554475784302,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8415250182151794,0.5021517276763916,0.4800214171409607,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7095525860786438,0.2932428121566772,1.3463009595870972,285.0087280273437,284.95001220703125,298.4608154296875,295.9710388183594,297.409423828125,297.1028747558594,285.0081481933594,1.0,0.7477816939353943,1.0,0.0,0.2384438216686248,1.0,-3.7311325073242174,0.0001278521813219,3.73100471496582,-0.8384330868721008,0.9128186702728271,0.9128186702728271,0.0,263.15545654296875,251.0,68845.421875,0.0,5002.0615234375,1.0,278.3975830078125,283.0389404296875,298.9382019042969,303.3094787597656,293.1499938964844,293.1499938964844,278.45001220703125,33864.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643679022789001,1.0,0.0,0.0,3.542374849319458,3.5423974990844727,8.373024229513248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.341796875,0.0,1401.1856689453125,1895.4371337890625,0.0,3069.975830078125,0.8809813857078552,1.0,0.0,3.0,1.0,0.0
17752320,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7906973361968994,0.4071215689182281,0.3710018098354339,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8772053122520447,0.5633594393730164,0.5372533202171326,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8579157590866089,0.5263252854347229,0.371257871389389,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8451751470565796,0.5022390484809875,0.4799160361289978,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7127088904380798,0.2932218909263611,1.345260500907898,284.9906311035156,284.95001220703125,298.4894104003906,295.9865417480469,297.4179992675781,297.1055908203125,284.989501953125,1.0,0.7458401322364807,1.0,0.0,0.2359443008899688,1.0,-3.7289535999298096,0.0001305820187553,3.728822946548462,-0.8379645943641663,0.9172165393829346,0.9172165393829346,0.0,258.3335266113281,239.0,69002.1171875,0.0,4972.8642578125,1.0,278.4412536621094,283.02740478515625,298.96514892578125,303.3858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33665.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625960946083069,1.0,0.0,0.0,3.597307205200196,3.597330093383789,8.634721098133014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.251953125,0.0,1458.1199951171875,1895.4371337890625,0.0,3053.35498046875,0.8917155861854553,1.0,0.0,3.0,1.0,0.0
17752380,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7944244146347046,0.4067188203334808,0.3706944286823272,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8813261389732361,0.5629003047943115,0.5368534326553345,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8616989850997925,0.5256471633911133,0.3708245754241943,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8489744663238525,0.501970112323761,0.4796713888645172,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7158816456794739,0.292993813753128,1.3439011573791504,284.88165283203125,284.95001220703125,298.5180053710937,296.00201416015625,297.4247741699219,297.1060791015625,284.8827819824219,1.0,0.7436752319335938,1.0,0.0,0.233444795012474,1.0,-3.725659132003784,0.0001332941028522,3.7255258560180655,-0.8371442556381226,0.8382771015167236,0.8382771015167236,0.0,253.37506103515625,239.0,69725.3828125,0.0,4939.51025390625,1.0,278.20001220703125,282.9037780761719,299.0243835449219,303.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,38438.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673003911972046,1.0,0.0,0.0,3.5433878898620605,3.543411493301392,8.37781385598646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.0751953125,0.0,1435.4693603515625,1895.4371337890625,0.0,3097.485595703125,0.8812862038612366,1.0,0.0,3.0,1.0,0.0
17752440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7979535460472107,0.4062967002391815,0.3700913190841675,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8853260278701782,0.5624111294746399,0.5361681580543518,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8653583526611328,0.5249540209770203,0.3701681494712829,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8526796698570251,0.5016685128211975,0.4791683256626129,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7188622951507568,0.2927259504795074,1.3417696952819824,284.912109375,284.95001220703125,298.5466613769531,296.0175476074219,297.4311828613281,297.1059875488281,284.9127197265625,1.0,0.741235077381134,1.0,0.0,0.230945274233818,1.0,-3.720149755477905,0.0001359044690616,3.7200138568878174,-0.8358993530273438,0.8419986367225647,0.8419986367225647,0.0,248.43753051757807,227.0,69494.359375,0.0,4899.62548828125,1.0,278.1586608886719,282.9274597167969,299.02655029296875,303.5577697753906,293.1499938964844,293.1499938964844,278.45001220703125,38341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677288293838501,1.0,0.0,0.0,3.4824583530426025,3.4824812412261963,8.092172834039957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.03515625,0.0,1371.35498046875,1895.4371337890625,0.0,3101.5048828125,0.8699501156806946,1.0,0.0,3.0,1.0,0.0
17752500,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8023462891578674,0.4063346982002258,0.3696993291378021,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.890237033367157,0.5623407959938049,0.535674512386322,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8699243664741516,0.5247174501419067,0.3696749210357666,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8572397828102112,0.5017424821853638,0.4788317084312439,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7224388122558594,0.2926861047744751,1.3400211334228516,285.00885009765625,284.95001220703125,298.5753479003906,296.0330505371094,297.439453125,297.1082458496094,285.0082397460937,1.0,0.738741934299469,1.0,0.0,0.2284457683563232,1.0,-3.7159736156463614,0.0001386687072226,3.715834856033325,-0.835046648979187,0.9117091298103333,0.9117091298103333,0.0,242.9175567626953,227.0,68779.890625,0.0,4860.46044921875,1.0,278.3974609375,283.0404968261719,298.9996032714844,303.3671569824219,293.1499938964844,293.1499938964844,278.45001220703125,33867.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619967103004456,1.0,0.0,0.0,3.537782669067383,3.5378050804138184,8.351328801836644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.3134765625,0.0,1396.4027099609375,1895.4371337890625,0.0,3047.73291015625,0.8799689412117004,1.0,0.0,3.0,1.0,0.0
17752560,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8076850771903992,0.406452864408493,0.3695986866950989,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8961730003356934,0.5623642802238464,0.5354681611061096,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8755190372467041,0.5245656967163086,0.3694072961807251,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8627868294715881,0.5019063949584961,0.4787538945674896,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7267131805419922,0.2927257716655731,1.339040994644165,284.99078369140625,284.95001220703125,298.60406494140625,296.048583984375,297.4483337402344,297.111328125,284.9896850585937,1.0,0.7363280653953552,1.0,0.0,0.225946307182312,1.0,-3.7140071392059326,0.0001416609593434,3.7138655185699454,-0.8346274495124817,0.9161390066146852,0.9161390066146852,0.0,236.9010772705078,215.0,68939.234375,0.0,4825.24169921875,1.0,278.44122314453125,283.0289306640625,299.02691650390625,303.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,33665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602105975151062,1.0,0.0,0.0,3.592806816101074,3.592829942703247,8.613130830781301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.3974609375,0.0,1453.2740478515625,1895.4371337890625,0.0,3030.980224609375,0.8907090425491333,1.0,0.0,3.0,1.0,0.0
17752620,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8127211928367615,0.406118243932724,0.369322121143341,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9020383358001708,0.5619853138923645,0.5351110100746155,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8810589909553528,0.5239741802215576,0.3690100014209747,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8683261871337891,0.5017096996307373,0.4785449504852295,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7309170365333557,0.2925536632537842,1.337780237197876,284.8820495605469,284.95001220703125,298.6328125,296.0641174316406,297.455322265625,297.11199951171875,284.8832092285156,1.0,0.733852744102478,1.0,0.0,0.2234468311071396,1.0,-3.711005926132202,0.00014464087144,3.7108614444732666,-0.8338738083839417,0.8374807238578796,0.8374807238578796,0.0,231.0956878662109,215.0,69662.5859375,0.0,4788.38134765625,1.0,278.2001037597656,282.90557861328125,299.0863647460937,303.6717224121094,293.1499938964844,293.1499938964844,278.1499938964844,38440.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86491459608078,1.0,0.0,0.0,3.538874864578247,3.538898229598999,8.356486773664074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.181640625,0.0,1430.716552734375,1895.4371337890625,0.0,3075.1044921875,0.8802838921546936,1.0,0.0,3.0,1.0,0.0
