time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752680,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8172828555107117,0.4057583510875702,0.3687542676925659,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9077367186546326,0.5615717768669128,0.5344744920730591,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8863050937652588,0.5233623385429382,0.3683938980102539,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8736241459846497,0.5014757513999939,0.4780832529067993,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7348862886428833,0.2923371195793152,1.3357739448547363,284.91265869140625,284.95001220703125,298.6615600585937,296.07965087890625,297.4618530273437,297.112060546875,284.91326904296875,1.0,0.7312157154083252,1.0,0.0,0.2209473699331283,1.0,-3.705846548080444,0.0001475154713261,3.705698966979981,-0.8327065706253052,0.8415050506591797,0.8415050506591797,0.0,225.5607147216797,203.0,69441.2421875,0.0,4746.83154296875,1.0,278.1587219238281,282.92926025390625,299.08868408203125,303.6170349121094,293.1499938964844,293.1499938964844,278.45001220703125,38318.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653484582901001,1.0,0.0,0.0,3.478545904159546,3.4785685539245605,8.073999993030156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.83203125,0.0,1367.1827392578125,1895.4371337890625,0.0,3079.174560546875,0.8690688014030457,1.0,0.0,3.0,1.0,0.0
17752740,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8225922584533691,0.4058504104614258,0.3683975040912628,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9147859215736388,0.5615703463554382,0.5340309739112854,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8925180435180664,0.523199200630188,0.3679412305355072,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8798627853393555,0.5016111731529236,0.4777896404266357,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7395517230033875,0.292341947555542,1.3341572284698486,285.00933837890625,284.95001220703125,298.6903381347656,296.0951843261719,297.47027587890625,297.11444091796875,285.0087585449219,1.0,0.7286065220832825,1.0,0.0,0.2184479087591171,1.0,-3.7020323276519775,0.0001505598338553,3.701881647109986,-0.8319320678710938,0.9113341569900512,0.9113341569900512,0.0,219.6170959472656,203.0,68738.0,0.0,4707.126953125,1.0,278.3973693847656,283.0420227050781,299.0618896484375,303.42724609375,293.1499938964844,293.1499938964844,278.45001220703125,33838.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596397638320923,1.0,0.0,0.0,3.5344343185424805,3.534456729888916,8.335528036695905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.87890625,0.0,1392.693115234375,1895.4371337890625,0.0,3025.626220703125,0.8792030215263367,1.0,0.0,3.0,1.0,0.0
17752800,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8288456797599792,0.4060177803039551,0.3683308064937591,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.923371970653534,0.5616584420204163,0.5338743925094604,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8998832702636719,0.5231165885925293,0.3677134811878204,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8872427940368652,0.5018322467803955,0.4777547419071197,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7451184391975403,0.2924210727214813,1.3333044052124023,284.9911193847656,284.95001220703125,298.7191467285156,296.1107177734375,297.4792175292969,297.1175842285156,284.9900207519531,1.0,0.7261348962783813,1.0,0.0,0.2159484475851059,1.0,-3.700419425964356,0.0001538533979328,3.700265645980835,-0.8315891027450562,0.915803611278534,0.915803611278534,0.0,213.2979431152344,191.0,68904.484375,0.0,4672.0673828125,1.0,278.441162109375,283.0301818847656,299.0893249511719,303.5049133300781,293.1499938964844,293.1499938964844,278.1499938964844,33638.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578888177871704,1.0,0.0,0.0,3.5899970531463623,3.590020179748535,8.599664056418987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.3720703125,0.0,1450.0506591796875,1895.4371337890625,0.0,3009.206298828125,0.8900585770606995,1.0,0.0,3.0,1.0,0.0
17752860,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8349791765213013,0.4057303369045257,0.36808842420578,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9319593906402588,0.5613420009613037,0.5335674285888672,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9072588086128236,0.5225927233695984,0.3673566579818725,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8945767879486084,0.5016902685165405,0.4775889813899994,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7507137656211853,0.2922856509685516,1.332169771194458,284.88232421875,284.95001220703125,298.7479553222656,296.1262512207031,297.4861755371094,297.1182556152344,284.88348388671875,1.0,0.723642110824585,1.0,0.0,0.2134490460157394,1.0,-3.697772264480591,0.0001571347820572,3.697615146636963,-0.8309125304222107,0.8372001051902771,0.8372001051902771,0.0,207.2800750732422,191.0,69631.328125,0.0,4635.97705078125,1.0,278.2001647949219,282.90673828125,299.1487731933594,303.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,38418.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626217842102051,1.0,0.0,0.0,3.53643798828125,3.536461353302002,8.344981665686646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.24609375,0.0,1427.990966796875,1895.4371337890625,0.0,3053.59619140625,0.8797230124473572,1.0,0.0,3.0,1.0,0.0
17752920,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8408073782920837,0.4054149985313415,0.3675553202629089,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9400951862335204,0.5609885454177856,0.532981812953949,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.914722204208374,0.5220457315444946,0.3667816817760467,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9015942215919496,0.5015087127685547,0.4771709442138672,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7561224699020386,0.2921034097671509,1.330291509628296,284.9129943847656,284.95001220703125,298.7767944335937,296.1417541503906,297.49273681640625,297.1182861328125,284.9136047363281,1.0,0.7210147380828857,1.0,0.0,0.2109496444463729,1.0,-3.692971706390381,0.0001603030686965,3.6928114891052246,-0.8298227190971375,0.8413821458816528,0.8413821458816528,0.0,201.5985870361328,179.0,69417.953125,0.0,4595.69677734375,1.0,278.1587219238281,282.930419921875,299.1510314941406,303.6786193847656,293.1499938964844,293.1499938964844,278.45001220703125,38291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630793690681458,1.0,0.0,0.0,3.476576566696167,3.4765994548797607,8.064861845014093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.5107421875,0.0,1364.984375,1895.4371337890625,0.0,3057.888671875,0.8686141967773438,1.0,0.0,3.0,1.0,0.0
17752980,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8477599620819092,0.4055480659008026,0.3672320544719696,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9493579268455504,0.5610440969467163,0.5325881242752075,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.923812448978424,0.5219435095787048,0.3663688600063324,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9100539088249208,0.501693844795227,0.4769202172756195,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7625199556350708,0.2921391129493713,1.3287972211837769,285.0097351074219,284.95001220703125,298.8056335449219,296.1572570800781,297.5011291503906,297.12066650390625,285.0091247558594,1.0,0.7184357643127441,1.0,0.0,0.2084502428770065,1.0,-3.689504623413086,0.0001636567612877,3.6893410682678223,-0.8291217684745789,0.9113378524780272,0.9113378524780272,0.0,195.54869079589844,179.0,68723.2890625,0.0,4557.46044921875,1.0,278.3973388671875,283.0430603027344,299.124267578125,303.4892578125,293.1499938964844,293.1499938964844,278.45001220703125,33813.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574026226997375,1.0,0.0,0.0,3.532887935638428,3.532910346984864,8.328235594490252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.34375,0.0,1390.901611328125,1895.4371337890625,0.0,3004.6474609375,0.8788418769836426,1.0,0.0,3.0,1.0,0.0
17753040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8561638593673706,0.4057548344135284,0.3671974539756775,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9597966074943542,0.5611874461174011,0.5324801802635193,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9346829056739808,0.5219204425811768,0.3661798238754272,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9206975102424622,0.5019630193710327,0.476927250623703,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7701969146728516,0.2922466993331909,1.328058123588562,284.99139404296875,284.95001220703125,298.83447265625,296.1727600097656,297.5100402832031,297.1237487792969,284.99029541015625,1.0,0.7160109281539917,1.0,0.0,0.20595084130764,1.0,-3.688222885131836,0.00016728216724,3.688055515289306,-0.8288491368293762,0.9158488512039183,0.9158488512039183,0.0,189.148666381836,167.0,68895.53125,0.0,4523.94287109375,1.0,278.441162109375,283.0309753417969,299.1517028808594,303.5674133300781,293.1499938964844,293.1499938964844,278.1499938964844,33615.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556883335113525,1.0,0.0,0.0,3.588896989822388,3.588919878005981,8.594394103056402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.626953125,0.0,1448.702392578125,1895.4371337890625,0.0,2988.57470703125,0.8897945880889893,1.0,0.0,3.0,1.0,0.0
17753100,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8646864891052246,0.405506283044815,0.3669871687889099,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9696237444877625,0.5609254837036133,0.5322216153144836,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.945369839668274,0.5214560031890869,0.3658619821071625,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9316379427909852,0.5018680691719055,0.4768031537532806,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7780115008354187,0.2921388447284698,1.3270342350006104,284.8824157714844,284.95001220703125,298.8633117675781,296.188232421875,297.5169677734375,297.12432861328125,284.8835754394531,1.0,0.7135758399963379,1.0,0.0,0.2034514397382736,1.0,-3.685902833938599,0.0001708954077912,3.685732126235962,-0.8282427787780762,0.8372053503990173,0.8372053503990173,0.0,183.07408142089844,167.0,69626.6171875,0.0,4489.57080078125,1.0,278.2001953125,282.9073486328125,299.2110290527344,303.7957458496094,293.1499938964844,293.1499938964844,278.1499938964844,38397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604494333267212,1.0,0.0,0.0,3.5357561111450195,3.5357794761657715,8.341763759744936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.3037109375,0.0,1427.1201171875,1895.4371337890625,0.0,3033.22021484375,0.8795514106750488,1.0,0.0,3.0,1.0,0.0
17753160,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8730197548866272,0.4052283763885498,0.3664860725402832,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9784932732582092,0.5606251358985901,0.5316841006278992,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.95533949136734,0.5209664106369019,0.3653258085250854,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9421770572662354,0.5017321705818176,0.4764263033866882,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.785661518573761,0.2919831275939941,1.3252668380737305,284.9132385253906,284.95001220703125,298.89215087890625,296.20367431640625,297.5234069824219,297.124267578125,284.913818359375,1.0,0.7110121846199036,1.0,0.0,0.2009521126747131,1.0,-3.6814286708831774,0.0001743863394949,3.681254386901856,-0.8272222876548767,0.8415221571922302,0.8415221571922302,0.0,177.35635375976562,170.0,69419.671875,0.0,4451.19189453125,1.0,278.1587219238281,282.9310913085937,299.21319580078125,303.7416381835937,293.1499938964844,293.1499938964844,278.45001220703125,38268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609285354614258,1.0,0.0,0.0,3.4762184619903564,3.47624135017395,8.063199743446603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.4326171875,0.0,1364.45166015625,1895.4371337890625,0.0,3037.71337890625,0.8685219287872314,1.0,0.0,3.0,1.0,0.0
17753220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8782506585121155,0.4053940773010254,0.3662959337234497,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9836103916168212,0.5607321262359619,0.5314461588859558,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.961207151412964,0.520918071269989,0.3650304675102234,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.94855397939682,0.5019610524177551,0.4763243198394775,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7903912663459778,0.2920425236225128,1.324392795562744,285.0107116699219,284.95001220703125,298.9209899902344,296.2190856933594,297.53179931640625,297.1265563964844,285.0101928710937,1.0,0.7102751731872559,1.0,0.0,0.1984527707099914,1.0,-3.679371118545532,0.0001781858300091,3.679193019866944,-0.8268757462501526,0.9121204614639282,0.9121204614639282,0.0,174.07386779785156,170.0,68744.7734375,0.0,4435.76708984375,1.0,278.3973083496094,283.04412841796875,299.1864013671875,303.5528869628906,293.1499938964844,293.1499938964844,278.45001220703125,33776.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552853465080261,1.0,0.0,0.0,3.5331385135650635,3.533160924911499,8.32941680073418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.841796875,0.0,1390.8973388671875,1895.4371337890625,0.0,2984.797119140625,0.8788840770721436,1.0,0.0,3.0,1.0,0.0
17753280,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8822908997535706,0.4056177735328674,0.3664378225803375,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9872889518737792,0.5609179735183716,0.53154456615448,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9654842615127563,0.5209373235702515,0.3649947047233581,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9532751441001892,0.502263605594635,0.4765300154685974,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7939751148223877,0.2921609878540039,1.3245023488998413,284.9930419921875,284.95001220703125,298.9498291015625,296.2344665527344,297.54058837890625,297.1294860839844,284.9919738769531,1.0,0.7102891206741333,1.0,0.0,0.1959534436464309,1.0,-3.6799933910369873,0.0001823370548663,3.679811000823975,-0.8270339965820312,0.9175008535385132,0.9175008535385132,0.0,171.8831787109375,188.0,68947.0625,0.0,4435.60205078125,1.0,278.441162109375,283.0321044921875,299.2139892578125,303.6328125,293.1499938964844,293.1499938964844,278.1499938964844,33545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536374568939209,1.0,0.0,0.0,3.590702533721924,3.5907254219055176,8.603043966104451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.66796875,0.0,1450.1221923828125,1895.4371337890625,0.0,2969.351318359375,0.8901582956314087,1.0,0.0,3.0,1.0,0.0
17753340,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8791632056236267,0.4053640365600586,0.36652472615242,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9843890070915222,0.5606853365898132,0.5316263437271118,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9619213342666626,0.5204985737800598,0.3649271130561828,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9497122168540956,0.5021867752075195,0.4767369329929352,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7911646962165833,0.2920472025871277,1.324946641921997,284.8844909667969,284.95001220703125,298.9786376953125,296.2498474121094,297.54718017578125,297.1296691894531,284.8856201171875,1.0,0.7125264406204224,1.0,0.0,0.1934541016817093,1.0,-3.680901527404785,0.0001866177481133,3.6807148456573486,-0.8271937370300293,0.8398025035858154,0.8398025035858154,0.0,173.7321014404297,188.0,69737.5546875,0.0,4462.01171875,1.0,278.2001037597656,282.90802001953125,299.27349853515625,303.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,38229.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584965467453003,1.0,0.0,0.0,3.5410306453704834,3.541054010391236,8.366670840587176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.525390625,0.0,1431.466552734375,1895.4371337890625,0.0,3014.9052734375,0.8806325793266296,1.0,0.0,3.0,1.0,0.0
17753400,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8716601133346558,0.4050417244434356,0.3663709163665771,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9771047830581664,0.5603872537612915,0.5314924120903015,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9532500505447388,0.5200019478797913,0.3646846413612366,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9408763647079468,0.5020399689674377,0.4767523407936096,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7844350337982178,0.2918550372123718,1.3249319791793823,284.9155578613281,284.95001220703125,299.0074462890625,296.2651672363281,297.5531311035156,297.12890625,284.916259765625,1.0,0.715548574924469,1.0,0.0,0.1909547746181488,1.0,-3.6802632808685294,0.0001908425474539,3.680072546005249,-0.8270367383956909,0.8449552655220032,0.8449552655220032,0.0,178.06533813476562,206.0,69595.40625,0.0,4499.62646484375,1.0,278.15869140625,282.9310913085937,299.27606201171875,303.814453125,293.1499938964844,293.1499938964844,278.45001220703125,38091.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591368198394775,1.0,0.0,0.0,3.485023736953736,3.485046625137329,8.10410028861952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.755859375,0.0,1372.197265625,1895.4371337890625,0.0,3020.90966796875,0.8703454732894897,1.0,0.0,3.0,1.0,0.0
17753460,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8633551597595215,0.4051340520381927,0.3664455711841583,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9682360291481018,0.5604745745658875,0.5315806865692139,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9430335760116576,0.5199209451675415,0.3646225035190582,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9306142330169678,0.5022343993186951,0.476963609457016,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7768542766571045,0.2918491959571838,1.3254194259643557,285.0138854980469,284.95001220703125,299.0362548828125,296.28045654296875,297.560791015625,297.1303405761719,285.0135498046875,1.0,0.7193106412887573,1.0,0.0,0.1884555220603943,1.0,-3.68121600151062,0.0001953354221768,3.681020736694336,-0.8273203372955322,0.9170292019844056,0.9170292019844056,0.0,183.43833923339844,206.0,68964.2734375,0.0,4548.98388671875,1.0,278.3975830078125,283.04412841796875,299.2496337890625,303.62939453125,293.1499938964844,293.1499938964844,278.45001220703125,33641.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537042140960693,1.0,0.0,0.0,3.544508218765259,3.544530868530273,8.383112231058476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.3505859375,0.0,1401.80419921875,1895.4371337890625,0.0,2969.976806640625,0.8813111782073975,1.0,0.0,3.0,1.0,0.0
17753520,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8551588654518127,0.4052749872207641,0.3668213784694671,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9586117267608644,0.5606329441070557,0.5319764614105225,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9323804974555968,0.519898533821106,0.3647969961166382,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9201720952987672,0.5024926066398621,0.4774518311023712,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7692707180976868,0.291887491941452,1.3267202377319336,284.99664306640625,284.95001220703125,299.06500244140625,296.29571533203125,297.5688171386719,297.13232421875,284.99560546875,1.0,0.72371906042099,1.0,0.0,0.1859562844038009,1.0,-3.684504270553589,0.0002001914399443,3.684303998947144,-0.8280639052391052,0.9239107370376588,0.9239107370376588,0.0,189.48292541503903,224.0,69215.9921875,0.0,4610.18408203125,1.0,278.4412536621094,283.0315856933594,299.2772521972656,303.7127380371094,293.1499938964844,293.1499938964844,278.1499938964844,33376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522683382034302,1.0,0.0,0.0,3.605308532714844,3.6053316593170166,8.67317567099235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.4814453125,0.0,1464.622802734375,1895.4371337890625,0.0,2956.52099609375,0.8933180570602417,1.0,0.0,3.0,1.0,0.0
17753580,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.846095860004425,0.4049258828163147,0.3670239150524139,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9471579790115356,0.5603593587875366,0.532231867313385,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.920327603816986,0.5194041728973389,0.3648476004600525,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.908815324306488,0.5023570656776428,0.477816104888916,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7609182596206665,0.291679322719574,1.3277490139007568,284.88531494140625,284.95001220703125,299.09375,296.3109436035156,297.5745544433594,297.1314392089844,284.8861083984375,1.0,0.728456974029541,1.0,0.0,0.1834570318460464,1.0,-3.686800003051758,0.000205061311135,3.6865949630737305,-0.828480064868927,0.845227837562561,0.845227837562561,0.0,196.6158142089844,224.0,70065.3515625,0.0,4675.57861328125,1.0,278.19970703125,282.9039611816406,299.3365783691406,303.9482727050781,293.1499938964844,293.1499938964844,278.1499938964844,37977.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573232293128967,1.0,0.0,0.0,3.5610153675079346,3.5610389709472656,8.461376523882791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.076171875,0.0,1450.8358154296875,1895.4371337890625,0.0,3003.90283203125,0.8848836421966553,1.0,0.0,3.0,1.0,0.0
17753640,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8364635705947876,0.4045064449310303,0.3669206798076629,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9342387318611144,0.5600135922431946,0.532200276851654,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9077584147453308,0.5188452005386353,0.3646704256534576,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8975157737731934,0.5021451115608215,0.477917343378067,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7520949244499207,0.2913892567157745,1.3279905319213867,284.9151611328125,284.95001220703125,299.1224975585937,296.3261108398437,297.57965087890625,297.129638671875,284.9159240722656,1.0,0.7332918047904968,1.0,0.0,0.1809577941894531,1.0,-3.686837673187256,0.0002097965043503,3.686627864837648,-0.8284550905227661,0.849424421787262,0.849424421787262,0.0,204.67413330078125,242.0,69926.4765625,0.0,4740.09033203125,1.0,278.1585388183594,282.9261169433594,299.3387145996094,303.8992614746094,293.1499938964844,293.1499938964844,278.45001220703125,38011.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581284284591675,1.0,0.0,0.0,3.5051109790802,3.505133867263794,8.197790748454281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.3720703125,0.0,1392.3194580078125,1895.4371337890625,0.0,3011.453369140625,0.8747243881225586,1.0,0.0,3.0,1.0,0.0
17753700,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8278725147247314,0.4045244753360748,0.3670194745063782,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9222741723060608,0.5600701570510864,0.5323576927185059,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.897232711315155,0.5187203288078308,0.364649623632431,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8874478340148926,0.5022897720336914,0.4781805872917175,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7442314028739929,0.2912974059581756,1.3285695314407349,285.01446533203125,284.95001220703125,299.15118408203125,296.3412170410156,297.58660888671875,297.13018798828125,285.01422119140625,1.0,0.7383357286453247,1.0,0.0,0.1784585416316986,1.0,-3.688125371932984,0.0002147905179299,3.687910556793213,-0.8288040161132812,0.9221145510673524,0.9221145510673524,0.0,212.7552490234375,242.0,69283.1796875,0.0,4809.083984375,1.0,278.3981018066406,283.0402526855469,299.3117370605469,303.7131652832031,293.1499938964844,293.1499938964844,278.45001220703125,33640.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528085350990295,1.0,0.0,0.0,3.56409764289856,3.564120292663574,8.47602962039673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.4443359375,0.0,1422.440185546875,1895.4371337890625,0.0,2961.5830078125,0.8856768608093262,1.0,0.0,3.0,1.0,0.0
17753760,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8202934861183167,0.4046112596988678,0.367411345243454,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9118354916572572,0.560214102268219,0.5328093767166138,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8880331516265869,0.5186755657196045,0.3648581504821777,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8785603046417236,0.5025134086608887,0.478706419467926,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7373734712600708,0.2912628352642059,1.3298801183700562,284.9974975585937,284.95001220703125,299.1798400878906,296.3562927246094,297.59405517578125,297.1314392089844,284.9964294433594,1.0,0.7436463832855225,1.0,0.0,0.1759594082832336,1.0,-3.691598415374756,0.0002201674215029,3.691378116607666,-0.8295831084251404,0.9294910430908204,0.9294910430908204,0.0,220.75360107421875,260.0,69536.6015625,0.0,4885.00390625,1.0,278.44146728515625,283.0278015136719,299.33868408203125,303.7961120605469,293.1499938964844,293.1499938964844,278.1499938964844,33360.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514390587806702,1.0,0.0,0.0,3.625194549560547,3.625217914581299,8.769118267082376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.13671875,0.0,1486.12939453125,1895.4371337890625,0.0,2948.7509765625,0.8977692127227783,1.0,0.0,3.0,1.0,0.0
17753820,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.812411367893219,0.4042132496833801,0.3676213324069977,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9019421935081482,0.5599298477172852,0.5331093072891235,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8787650465965271,0.5181632041931152,0.3649366199970245,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8696624636650085,0.5023464560508728,0.4790959358215332,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7305240035057068,0.2909888029098511,1.3308640718460083,284.8843994140625,284.95001220703125,299.2084655761719,296.3713073730469,297.5993347167969,297.1300048828125,284.885009765625,1.0,0.749011754989624,1.0,0.0,0.1734602749347686,1.0,-3.69396710395813,0.000225547584705,3.6937415599823,-0.8300096988677979,0.8496894240379333,0.8496894240379333,0.0,229.29928588867188,260.0,70407.578125,0.0,4961.31005859375,1.0,278.19921875,282.8981628417969,299.3973999023437,304.0322570800781,293.1499938964844,293.1499938964844,278.1499938964844,37900.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565177917480469,1.0,0.0,0.0,3.582757472991944,3.5827810764312744,8.565014582018193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.8232421875,0.0,1473.5943603515625,1895.4371337890625,0.0,2996.35107421875,0.8896684050559998,1.0,0.0,3.0,1.0,0.0
17753880,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8038692474365234,0.4037462472915649,0.3675125539302826,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.892276406288147,0.5595741271972656,0.5331074595451355,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8693782687187195,0.5175825953483582,0.3647747933864593,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8607006669044495,0.5021035075187683,0.4792076051235199,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7235038876533508,0.2906378209590912,1.3310121297836304,284.9139099121094,284.95001220703125,299.237060546875,296.3862609863281,297.6040344238281,297.1277160644531,284.91473388671875,1.0,0.7542731761932373,1.0,0.0,0.1709611266851425,1.0,-3.693952798843384,0.0002307653339812,3.6937220096588135,-0.8299694657325745,0.8531602621078491,0.8531602621078491,0.0,238.38406372070312,278.0,70256.953125,0.0,5033.68505859375,1.0,278.1583557128906,282.92041015625,299.39910888671875,303.9822692871094,293.1499938964844,293.1499938964844,278.45001220703125,38031.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573365211486816,1.0,0.0,0.0,3.525696039199829,3.525719404220581,8.294363169625285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.4375,0.0,1413.90283203125,1895.4371337890625,0.0,3004.02734375,0.8793035745620728,1.0,0.0,3.0,1.0,0.0
17753940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7961252331733704,0.4037290215492248,0.3676023483276367,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8837198615074158,0.5596391558647156,0.5332924723625183,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8611661195755005,0.5174451470375061,0.3647639453411102,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8528741598129272,0.5022250413894653,0.4794750511646271,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7171120643615723,0.2904965281486511,1.3314820528030396,285.0145568847656,284.95001220703125,299.2655944824219,296.4011535644531,297.6107177734375,297.1279602050781,285.01446533203125,1.0,0.7596029043197632,1.0,0.0,0.1684619933366775,1.0,-3.695148468017578,0.0002362623927183,3.694912195205689,-0.8303039073944092,0.9265369772911072,0.9265369772911072,0.0,247.19659423828125,278.0,69593.59375,0.0,5108.7275390625,1.0,278.3985900878906,283.0360412597656,299.371826171875,303.79449462890625,293.1499938964844,293.1499938964844,278.45001220703125,33690.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520264625549316,1.0,0.0,0.0,3.58352279663086,3.583545923233032,8.568674729758641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.2001953125,0.0,1443.494873046875,1895.4371337890625,0.0,2954.254638671875,0.8900561332702637,1.0,0.0,3.0,1.0,0.0
17754000,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7894154191017151,0.4037817716598511,0.3679835200309753,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8763019442558289,0.5598157048225403,0.5337837338447571,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8541079163551331,0.5173824429512024,0.3649778664112091,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8461487293243408,0.50242018699646,0.4799980819225311,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7112861275672913,0.2904219031333923,1.332689881324768,284.9981994628906,284.95001220703125,299.2940979003906,296.416015625,297.6180419921875,297.12908935546875,284.99713134765625,1.0,0.7651037573814392,1.0,0.0,0.1659628599882125,1.0,-3.698535203933716,0.0002422051184112,3.6982929706573486,-0.8310713768005371,0.9345155954360962,0.9345155954360962,0.0,255.7020874023437,281.0,69844.484375,0.0,5189.66943359375,1.0,278.44158935546875,283.0240173339844,299.3984680175781,303.876953125,293.1499938964844,293.1499938964844,278.1499938964844,33378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506598472595215,1.0,0.0,0.0,3.644374132156372,3.644397497177124,8.862151616995106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5458984375,0.0,1507.3372802734375,1895.4371337890625,0.0,2941.451416015625,0.9020955562591552,1.0,0.0,3.0,1.0,0.0
17754060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7848932147026062,0.403340071439743,0.3680582046508789,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8714231848716736,0.5595775246620178,0.5340153574943542,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8494194746017456,0.5168336629867554,0.3649594485759735,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8417387008666992,0.5022071599960327,0.4802470803260803,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7071784138679504,0.2901113927364349,1.3330007791519165,284.8829345703125,284.95001220703125,299.3225402832031,296.4307861328125,297.6231384277344,297.12750244140625,284.8833312988281,1.0,0.7689233422279358,1.0,0.0,0.1634638309478759,1.0,-3.69956374168396,0.0002487128949724,3.699314832687378,-0.8311513066291809,0.8532350063323975,0.8532350063323975,0.0,261.5094909667969,281.0,70715.125,0.0,5248.24169921875,1.0,278.1987609863281,282.8923645019531,299.45672607421875,304.1131591796875,293.1499938964844,293.1499938964844,278.1499938964844,37881.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557155132293701,1.0,0.0,0.0,3.6027815341949463,3.6028053760528564,8.661021979605721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.203125,0.0,1495.1624755859375,1895.4371337890625,0.0,2988.829833984375,0.8941027522087097,1.0,0.0,3.0,1.0,0.0
17754120,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7811066508293152,0.4028367400169372,0.3677460253238678,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8674748539924622,0.5592839121818542,0.5338882207870483,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8455727100372314,0.516214907169342,0.3646414577960968,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8381591439247131,0.5019157528877258,0.4801380932331085,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7037222981452942,0.2897376716136932,1.3321822881698608,284.91168212890625,284.95001220703125,299.3509521484375,296.4454650878906,297.62774658203125,297.12518310546875,284.9125366210937,1.0,0.7721675038337708,1.0,0.0,0.1609648168087005,1.0,-3.69753360748291,0.0002560601278673,3.697277545928955,-0.8306435942649841,0.8554322123527527,0.8554322123527527,0.0,266.058837890625,269.0,70521.4375,0.0,5292.14453125,1.0,278.158203125,282.9147644042969,299.4579162597656,304.0604858398437,293.1499938964844,293.1499938964844,278.45001220703125,38129.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564837574958801,1.0,0.0,0.0,3.5429437160491943,3.5429670810699463,8.375712923225365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.486328125,0.0,1432.756103515625,1895.4371337890625,0.0,2996.031982421875,0.8831943869590759,1.0,0.0,3.0,1.0,0.0
17754180,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7807267308235168,0.4028160274028778,0.367498904466629,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.867213249206543,0.5594358444213867,0.533808708190918,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.845165491104126,0.5160656571388245,0.3643651902675628,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8379042744636536,0.5020114779472351,0.4800348281860351,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7033171653747559,0.2895982265472412,1.331013560295105,285.0121154785156,284.95001220703125,299.3793029785156,296.4601135253906,297.63458251953125,297.125732421875,285.01202392578125,1.0,0.7734742164611816,1.0,0.0,0.1584657877683639,1.0,-3.695268154144287,0.0002647164219524,3.695003509521485,-0.8301363587379456,0.9279387593269348,0.9279387593269348,0.0,266.2154846191406,269.0,69793.421875,0.0,5311.3115234375,1.0,278.3989562988281,283.03125,299.4300842285156,303.86865234375,293.1499938964844,293.1499938964844,278.45001220703125,33833.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510907888412476,1.0,0.0,0.0,3.597817897796631,3.597841024398804,8.637173323222669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.892578125,0.0,1459.902587890625,1895.4371337890625,0.0,2945.48828125,0.8933454751968384,1.0,0.0,3.0,1.0,0.0
17754240,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7826034426689148,0.4029134809970855,0.367493063211441,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8693468570709229,0.5597185492515564,0.5339647531509399,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8469996452331543,0.5160369277000427,0.3642714023590088,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8398129940032959,0.502221941947937,0.4801259636878967,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7049306631088257,0.2895591557025909,1.3302793502807615,284.9947204589844,284.95001220703125,299.4075927734375,296.47467041015625,297.642333984375,297.1274719238281,284.9935913085937,1.0,0.7743070125579834,1.0,0.0,0.1559667736291885,1.0,-3.6945548057556152,0.0002750678977463,3.694279909133911,-0.829948902130127,0.9342444539070128,0.9342444539070128,0.0,263.7015380859375,257.0,69975.1640625,0.0,5323.1337890625,1.0,278.44171142578125,283.019287109375,299.4559631347656,303.946533203125,293.1499938964844,293.1499938964844,278.1499938964844,33560.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495852947235107,1.0,0.0,0.0,3.6550564765930176,3.6550800800323486,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.251953125,0.0,1520.525390625,1895.4371337890625,0.0,2931.386474609375,0.9046065211296082,1.0,0.0,3.0,1.0,0.0
17754300,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7852293252944946,0.4025594294071197,0.3672778904438019,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8723689913749695,0.5596004128456116,0.533934473991394,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8496373891830444,0.5155668258666992,0.3640205562114715,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8425233364105225,0.5020658373832703,0.4800412654876709,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7072842717170715,0.2893177568912506,1.329078197479248,284.8794250488281,284.95001220703125,299.4358215332031,296.4891357421875,297.6480407714844,297.126708984375,284.8800048828125,1.0,0.7747402191162109,1.0,0.0,0.1534677445888519,1.0,-3.692413091659546,0.0002868294541258,3.692126274108887,-0.8293349742889404,0.8516764044761658,0.8516764044761658,0.0,260.0159606933594,257.0,70775.96875,0.0,5327.30322265625,1.0,278.1985778808594,282.8887634277344,299.5132751464844,304.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,38147.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544263243675232,1.0,0.0,0.0,3.6081504821777344,3.608174562454224,8.686855608175392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.1494140625,0.0,1502.989501953125,1895.4371337890625,0.0,2976.7451171875,0.8954657316207886,1.0,0.0,3.0,1.0,0.0
17754360,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7881579995155334,0.4021714031696319,0.366726279258728,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8758239150047302,0.5594399571418762,0.5335782170295715,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8526526689529419,0.5150574445724487,0.3635111451148987,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8456233739852905,0.501861572265625,0.4796523153781891,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7099472880363464,0.2890371978282928,1.326972246170044,284.9093322753906,284.95001220703125,299.4639892578125,296.5035400390625,297.65338134765625,297.1254272460937,284.9102478027344,1.0,0.7748619318008423,1.0,0.0,0.1509690135717392,1.0,-3.687699556350708,0.0002999616554006,3.6873996257781982,-0.828208327293396,0.8537389039993286,0.8537389039993286,0.0,255.61041259765625,245.0,70528.453125,0.0,5323.14990234375,1.0,278.1581420898437,282.9130249023437,299.5138244628906,304.1195983886719,293.1499938964844,293.1499938964844,278.45001220703125,38339.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549549579620361,1.0,0.0,0.0,3.5444586277008057,3.5444819927215576,8.382877467738581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3271484375,0.0,1435.88623046875,1895.4371337890625,0.0,2981.7001953125,0.883702278137207,1.0,0.0,3.0,1.0,0.0
17754420,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7924220561981201,0.4022744297981262,0.3663718998432159,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8807030916213989,0.559730589389801,0.5334001183509827,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8570227026939392,0.515030026435852,0.3631483316421509,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.850023090839386,0.5020596981048584,0.4794122278690338,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7136238813400269,0.2890037298202514,1.3251771926879885,285.01055908203125,284.95001220703125,299.4920959472656,296.5178527832031,297.6611022949219,297.12713623046875,285.0105285644531,1.0,0.7750459313392639,1.0,0.0,0.1484702974557876,1.0,-3.6841554641723633,0.0003152482677251,3.683840036392212,-0.8274359107017517,0.9261181354522704,0.9261181354522704,0.0,249.9554748535156,245.0,69774.96875,0.0,5320.8466796875,1.0,278.3989562988281,283.0306396484375,299.48583984375,303.9247436523437,293.1499938964844,293.1499938964844,278.45001220703125,33956.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493667244911194,1.0,0.0,0.0,3.597334623336792,3.597357749938965,8.634852974864771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.529296875,0.0,1460.2918701171875,1895.4371337890625,0.0,2929.33935546875,0.8933541178703308,1.0,0.0,3.0,1.0,0.0
17754480,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7981225252151489,0.4024837017059326,0.366315096616745,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8871204257011414,0.5601435899734497,0.5335178971290588,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8628785610198975,0.5151171088218689,0.3630155324935913,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8558552265167236,0.5023696422576904,0.4794338941574096,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7183223962783813,0.2890668511390686,1.3241286277770996,284.9936218261719,284.95001220703125,299.5201416015625,296.5321044921875,297.6695861816406,297.1299133300781,284.99267578125,1.0,0.7755520939826965,1.0,0.0,0.1459715664386749,1.0,-3.6828205585479736,0.0003331470652483,3.6824874877929688,-0.8270921111106873,0.9322701096534728,0.9322701096534728,0.0,243.23995971679688,233.0,69939.6953125,0.0,5325.99462890625,1.0,278.44171142578125,283.01934814453125,299.5118408203125,304.0013732910156,293.1499938964844,293.1499938964844,278.1499938964844,33657.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84772789478302,1.0,0.0,0.0,3.653053760528565,3.653077363967896,8.904415267352306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.5927734375,0.0,1519.0301513671875,1895.4371337890625,0.0,2913.994140625,0.9042328000068665,1.0,0.0,3.0,1.0,0.0
