time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754540,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.80408775806427,0.4022305905818939,0.3660752475261688,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8939357995986938,0.5601474642753601,0.5334799885749817,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8691293597221375,0.514756441116333,0.3627497255802154,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8621053695678711,0.5023078918457031,0.4793142676353454,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7231670618057251,0.2889217138290405,1.3227739334106443,284.8793640136719,284.95001220703125,299.548095703125,296.5462341308594,297.6758728027344,297.1300354003906,284.8801574707031,1.0,0.7763104438781738,1.0,0.0,0.1434728354215622,1.0,-3.680390357971192,0.000353380019078,3.680037021636963,-0.8263930082321167,0.850166916847229,0.850166916847229,0.0,236.35337829589844,233.0,70722.53125,0.0,5333.462890625,1.0,278.1986694335937,282.8900451660156,299.5691833496094,304.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,38249.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852471113204956,1.0,0.0,0.0,3.604300022125244,3.604324102401733,8.668324653626769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.8779296875,0.0,1499.5391845703125,1895.4371337890625,0.0,2958.421142578125,0.8946831226348877,1.0,0.0,3.0,1.0,0.0
17754600,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8099584579467773,0.4019333720207214,0.3655156791210174,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9008681774139404,0.5601019859313965,0.5331360101699829,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8755130767822266,0.5143492817878723,0.3622408807277679,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8685261607170105,0.5021921992301941,0.4789124727249145,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7279958724975586,0.2887304127216339,1.3206145763397217,284.9098205566406,284.95001220703125,299.57598876953125,296.560302734375,297.68170166015625,297.1294860839844,284.910888671875,1.0,0.7772796750068665,1.0,0.0,0.1409741044044494,1.0,-3.6755974292755127,0.0003759898827411,3.6752214431762695,-0.8252276182174683,0.8527478575706482,0.8527478575706482,0.0,229.4361724853516,221.0,70475.7734375,0.0,5340.46484375,1.0,278.158203125,282.914794921875,299.5697326660156,304.1729736328125,293.1499938964844,293.1499938964844,278.45001220703125,38371.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529329299926758,1.0,0.0,0.0,3.540526866912842,3.5405502319335938,8.364290238205285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.8076171875,0.0,1431.9637451171875,1895.4371337890625,0.0,2962.74853515625,0.8828597068786621,1.0,0.0,3.0,1.0,0.0
17754660,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8169143199920654,0.402112066745758,0.3651573956012726,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9095893502235411,0.56049644947052,0.5329780578613281,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8834457993507385,0.5144109129905701,0.3618834912776947,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8764652609825134,0.5024684071540833,0.4786683022975921,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7338860630989075,0.2887750267982483,1.3188034296035769,285.010986328125,284.95001220703125,299.6037902832031,296.5742492675781,297.6898193359375,297.1318054199219,285.0110778808594,1.0,0.7787631750106812,1.0,0.0,0.1384760737419128,1.0,-3.672048330307007,0.0004020555061288,3.671646118164064,-0.8244353532791138,0.9252347946166992,0.9252347946166992,0.0,221.69625854492188,221.0,69727.9765625,0.0,5355.93701171875,1.0,278.3988647460937,283.0321960449219,299.54180908203125,303.9783630371094,293.1499938964844,293.1499938964844,278.45001220703125,33954.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473240733146667,1.0,0.0,0.0,3.593667268753052,3.5936903953552246,8.617256526122219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0634765625,0.0,1456.32275390625,1895.4371337890625,0.0,2910.2138671875,0.8925390839576721,1.0,0.0,3.0,1.0,0.0
17754720,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8253021240234375,0.4023860692977905,0.3650939762592315,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.921085000038147,0.5610045194625854,0.5331162214279175,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8933207392692566,0.5145772695541382,0.3617551028728485,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8863266706466675,0.5028476119041443,0.4786862134933471,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7412139177322388,0.288906455039978,1.317736268043518,284.9938049316406,284.95001220703125,299.63153076171875,296.5881042480469,297.6986083984375,297.13507080078125,284.9930419921875,1.0,0.7809860706329346,1.0,0.0,0.1359780430793762,1.0,-3.670700788497925,0.0004323245084378,3.6702685356140137,-0.8240773677825928,0.9313125014305116,0.9313125014305116,0.0,213.13833618164065,209.0,69892.7578125,0.0,5384.9130859375,1.0,278.4416809082031,283.0207214355469,299.5677490234375,304.0550842285156,293.1499938964844,293.1499938964844,278.1499938964844,33656.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456907868385315,1.0,0.0,0.0,3.649465084075928,3.649488687515259,8.886929663276533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.1015625,0.0,1515.041748046875,1895.4371337890625,0.0,2894.927734375,0.9034256935119628,1.0,0.0,3.0,1.0,0.0
17754780,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8341589570045471,0.4021932184696197,0.3648462295532226,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9337047338485718,0.5610986351966858,0.5330981016159058,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9039150476455688,0.5142915844917297,0.361493170261383,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8969571590423584,0.5028502345085144,0.4785622656345367,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7492144107818604,0.2888242602348327,1.316356897354126,284.8795471191406,284.95001220703125,299.6591491699219,296.60186767578125,297.705078125,297.1355285644531,284.880615234375,1.0,0.7838549613952637,1.0,0.0,0.1334800124168396,1.0,-3.668246746063232,0.0004666270688176,3.66778016090393,-0.8233651518821716,0.849295973777771,0.849295973777771,0.0,204.5570526123047,209.0,70670.0390625,0.0,5421.92822265625,1.0,278.19873046875,282.89166259765625,299.62481689453125,304.2844543457031,293.1499938964844,293.1499938964844,278.1499938964844,38264.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504415154457092,1.0,0.0,0.0,3.6003875732421875,3.6004116535186768,8.649516303194105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.138671875,0.0,1495.3829345703125,1895.4371337890625,0.0,2939.406005859375,0.8938166499137878,1.0,0.0,3.0,1.0,0.0
17754840,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8435045480728149,0.4019534885883331,0.3642779588699341,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9467647075653076,0.561140775680542,0.5327728390693665,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9158217310905457,0.5139564871788025,0.3609876334667206,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9083439707756042,0.5027961730957031,0.4781549870967865,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7578227519989014,0.2886921465396881,1.314164161682129,284.9100952148437,284.95001220703125,299.68670654296875,296.61553955078125,297.7110595703125,297.13525390625,284.911376953125,1.0,0.7873254418373108,1.0,0.0,0.1309819817543029,1.0,-3.6634132862091056,0.0005052051856182,3.6629080772399902,-0.8221786022186279,0.8520264625549316,0.8520264625549316,0.0,195.9993438720703,197.0,70424.4296875,0.0,5464.091796875,1.0,278.1582336425781,282.91650390625,299.625,304.2259826660156,293.1499938964844,293.1499938964844,278.45001220703125,38370.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509076237678528,1.0,0.0,0.0,3.536708116531372,3.536731481552124,8.346256663571694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.3818359375,0.0,1427.923828125,1895.4371337890625,0.0,2943.7724609375,0.8820122480392456,1.0,0.0,3.0,1.0,0.0
17754900,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8554592728614807,0.4021823406219482,0.363903671503067,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.96205335855484,0.5616234540939331,0.5326283574104309,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9314994215965272,0.5140823721885681,0.3606277108192444,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9237486720085144,0.5031275153160095,0.4778981208801269,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7687863111495972,0.2887910008430481,1.3122841119766235,285.01092529296875,284.95001220703125,299.71417236328125,296.62908935546875,297.71929931640625,297.1378479003906,285.01129150390625,1.0,0.791739821434021,1.0,0.0,0.1284839510917663,1.0,-3.659747362136841,0.0005497259553521,3.6591975688934326,-0.8213387131690979,0.924345076084137,0.924345076084137,0.0,186.5311737060547,197.0,69678.7578125,0.0,5521.02001953125,1.0,278.3987731933594,283.03369140625,299.5967712402344,304.0310974121094,293.1499938964844,293.1499938964844,278.45001220703125,33947.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453134298324585,1.0,0.0,0.0,3.589966297149658,3.589989423751831,8.599516831964138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.98046875,0.0,1452.296875,1895.4371337890625,0.0,2891.396728515625,0.8917086720466614,1.0,0.0,3.0,1.0,0.0
17754960,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8711884021759033,0.4024921357631683,0.3638083934783935,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.979423463344574,0.5622360110282898,0.5327820181846619,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.951104998588562,0.5142970681190491,0.360483705997467,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.943664014339447,0.5035468935966492,0.4778869748115539,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7830723524093628,0.2889736294746399,1.3111003637313845,284.9933776855469,284.95001220703125,299.7415466308594,296.6425170898437,297.7281799316406,297.141357421875,284.992919921875,1.0,0.7973728179931641,1.0,0.0,0.1259872615337371,1.0,-3.658172130584717,0.0006014608661644,3.657570600509644,-0.8208997249603271,0.9300650358200072,0.9300650358200072,0.0,176.08738708496094,200.0,69838.296875,0.0,5598.77490234375,1.0,278.4416809082031,283.02203369140625,299.622314453125,304.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,33665.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436960577964783,1.0,0.0,0.0,3.6455700397491455,3.6455934047698975,8.867968972481322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.96875,0.0,1510.7987060546875,1895.4371337890625,0.0,2876.265869140625,0.9025523066520692,1.0,0.0,3.0,1.0,0.0
17755020,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8843784332275391,0.4023240208625793,0.3636201322078705,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9918481707572936,0.5624514818191528,0.5329040288925171,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9660133719444276,0.5140489339828491,0.3602765202522278,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9592018127441406,0.5035787224769592,0.4778293967247009,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7949889898300171,0.2889422178268432,1.310111165046692,284.8798522949219,284.95001220703125,299.768798828125,296.6558532714844,297.7347412109375,297.1419982910156,284.8813781738281,1.0,0.8058910369873047,1.0,0.0,0.123490571975708,1.0,-3.656551122665405,0.0006609423435293,3.655890226364136,-0.8203829526901245,0.8484730124473572,0.8484730124473572,0.0,168.40298461914062,200.0,70617.1796875,0.0,5715.79833984375,1.0,278.1988525390625,282.8938293457031,299.67889404296875,304.3359680175781,293.1499938964844,293.1499938964844,278.1499938964844,38282.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484539985656738,1.0,0.0,0.0,3.5959632396698,3.59598708152771,8.628271075394878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6884765625,0.0,1490.703369140625,1895.4371337890625,0.0,2920.79248046875,0.8928518891334534,1.0,0.0,3.0,1.0,0.0
17755080,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8951857686042786,0.4020836651325226,0.3631623685359955,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.562639057636261,0.5307193994522095,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9770933985710144,0.5137293338775635,0.3598668873310089,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9709444642066956,0.503532886505127,0.4775444567203522,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8047344088554382,0.2888442277908325,1.3086059093475342,284.91064453125,284.95001220703125,299.7959899902344,296.6690673828125,297.7405700683594,297.1417541503906,284.9117431640625,1.0,0.8159987330436707,1.0,0.0,0.1209938824176788,1.0,-3.651678085327149,0.0007282085134647,3.650949716567993,-0.8193008303642273,0.851604700088501,0.851604700088501,0.0,162.42019653320312,218.0,70377.9453125,0.0,5853.9169921875,1.0,278.15826416015625,282.9183959960937,299.67877197265625,304.27801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38332.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489440679550171,1.0,0.0,0.0,3.53340220451355,3.5334255695343018,8.330660534738854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.3291015625,0.0,1424.1732177734375,1895.4371337890625,0.0,2925.3818359375,0.8812583684921265,1.0,0.0,3.0,1.0,0.0
17755140,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8985224366188049,0.4022496342658996,0.3630457818508148,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.563716471195221,0.5251602530479431,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9802617430686952,0.5138154029846191,0.3597208857536316,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9744119048118592,0.5038214921951294,0.4775723218917846,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8076989650726318,0.2889281511306762,1.3081973791122437,285.0079650878906,284.95001220703125,299.8230285644531,296.68218994140625,297.7488708496094,297.1446838378906,285.00836181640625,1.0,0.8291969299316406,1.0,0.0,0.1184972003102302,1.0,-3.6434614658355713,0.0008043775451369,3.6426572799682617,-0.8174315690994263,0.9209801554679872,0.9209801554679872,0.0,160.36166381835938,218.0,69557.1796875,0.0,6033.76220703125,1.0,278.3986511230469,283.0338134765625,299.6498413085937,304.0799560546875,293.1499938964844,293.1499938964844,278.45001220703125,34047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433442115783691,1.0,0.0,0.0,3.583778142929077,3.583801031112671,8.569895157961582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.283203125,0.0,1446.3907470703125,1895.4371337890625,0.0,2872.975830078125,0.8903829455375671,1.0,0.0,3.0,1.0,0.0
17755200,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9016476273536682,0.4024688005447387,0.3632159233093261,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.5654264688491821,0.5201246738433838,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9830939173698424,0.513970673084259,0.3598024845123291,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9775030612945556,0.5041791796684265,0.477864533662796,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8103553056716919,0.2890622913837433,1.3085448741912842,284.9887390136719,284.95001220703125,299.8500061035156,296.6951599121094,297.7586975097656,297.1493835449219,284.9888610839844,1.0,0.8449156284332275,1.0,0.0,0.116000510752201,1.0,-3.638136625289917,0.0008938412647694,3.637242794036865,-0.8157939910888672,0.924091100692749,0.924091100692749,0.0,158.7218475341797,236.0,69636.8515625,0.0,6262.1337890625,1.0,278.44158935546875,283.02203369140625,299.6740417480469,304.1498718261719,293.1499938964844,293.1499938964844,278.1499938964844,33868.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415963053703308,1.0,0.0,0.0,3.634878158569336,3.634901762008667,8.816029435365635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.98828125,0.0,1500.5272216796875,1895.4371337890625,0.0,2856.633056640625,0.9002901315689087,1.0,0.0,3.0,1.0,0.0
17755260,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9018786549568176,0.4010312259197235,0.36264568567276,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.5656211972236633,0.5189210176467896,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.98337060213089,0.5124791860580444,0.3593209385871887,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.97791850566864,0.5029425024986267,0.4774251580238342,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8103858232498169,0.2877090871334076,1.3056663274765017,284.87322998046875,284.95001220703125,299.8768920898437,296.70806884765625,297.7568359375,297.13946533203125,284.8755187988281,1.0,0.8629334568977356,1.0,0.0,0.1135065034031868,1.0,-3.63137459754944,0.0009967259829863,3.630377769470215,-0.8139848709106445,0.8392948508262634,0.8392948508262634,0.0,158.07760620117188,236.0,70233.609375,0.0,6529.2275390625,1.0,278.1991882324219,282.8944702148437,299.7292175292969,304.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,38791.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461167812347412,1.0,0.0,0.0,3.575463056564331,3.575486660003662,8.530173545295838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.6103515625,0.0,1472.27294921875,1895.4371337890625,0.0,2898.9140625,0.8885154724121094,1.0,0.0,3.0,1.0,0.0
17755320,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9003812670707703,0.3999401032924652,0.3615060150623321,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5657123327255249,0.519797682762146,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9821535348892212,0.5113061666488647,0.358390599489212,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.976770520210266,0.5019850730895996,0.4763948619365692,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8088099956512451,0.2865723967552185,1.3001846075057983,284.90496826171875,284.95001220703125,299.9037780761719,296.720947265625,297.756591796875,297.1313781738281,284.9072570800781,1.0,0.8830983638763428,1.0,0.0,0.1110124960541725,1.0,-3.622025966644287,0.0011147331679239,3.620911121368408,-0.811681866645813,0.84123295545578,0.84123295545578,0.0,157.88331604003906,254.0,69835.21875,0.0,6832.63671875,1.0,278.1584167480469,282.92266845703125,299.7269897460937,304.2975158691406,293.1499938964844,293.1499938964844,278.45001220703125,38826.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846154510974884,1.0,0.0,0.0,3.502666711807251,3.502689838409424,8.186361242223938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.2607421875,0.0,1395.640380859375,1895.4371337890625,0.0,2899.266845703125,0.8748102188110352,1.0,0.0,3.0,1.0,0.0
17755380,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9007436633110046,0.3995533287525177,0.3608165979385376,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.566251277923584,0.5181992650032043,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.982555329799652,0.5108191967010498,0.3577918410301208,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9772855639457704,0.5016300082206726,0.4757484495639801,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8087582588195801,0.2858636081218719,1.2959367036819458,285.0019836425781,284.95001220703125,299.9306335449219,296.7337646484375,297.76055908203125,297.128662109375,285.00311279296875,1.0,0.9057501554489136,1.0,0.0,0.1085184887051582,1.0,-3.612567663192749,0.0012520990567281,3.611315488815308,-0.809354305267334,0.9087952971458436,0.9087952971458436,0.0,156.99627685546875,254.0,68971.171875,0.0,7185.10400390625,1.0,278.3978271484375,283.0380249023437,299.69708251953125,304.0927734375,293.1499938964844,293.1499938964844,278.45001220703125,34285.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840076744556427,1.0,0.0,0.0,3.5499913692474365,3.5500142574310303,8.409068641412887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.3271484375,0.0,1412.2471923828125,1895.4371337890625,0.0,2842.432373046875,0.8830398917198181,1.0,0.0,3.0,1.0,0.0
17755440,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9032947421073914,0.3993695378303528,0.3605693578720093,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.5672302842140198,0.513602077960968,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.984862506389618,0.5105456113815308,0.3575334548950195,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9797717928886414,0.5014891028404236,0.475514143705368,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.810560405254364,0.285362958908081,1.293132185935974,284.9800720214844,284.95001220703125,299.9574890136719,296.7465515136719,297.7669677734375,297.1292419433594,284.9810791015625,1.0,0.9311259388923644,1.0,0.0,0.1060244739055633,1.0,-3.60266661643982,0.0014122033026069,3.6012542247772217,-0.8068572878837585,0.9076583385467528,0.9076583385467528,0.0,155.267333984375,272.0,68925.375,0.0,7593.83251953125,1.0,278.4412841796875,283.0260314941406,299.7213439941406,304.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,34231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379337787628174,1.0,0.0,0.0,3.5942187309265137,3.5942418575286865,8.619901450401812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.1708984375,0.0,1458.9620361328125,1895.4371337890625,0.0,2822.41650390625,0.8913769125938416,1.0,0.0,3.0,1.0,0.0
17755500,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9069620966911316,0.3988164067268371,0.3602078855037689,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.5683355331420898,0.507239818572998,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9880222082138062,0.5099208354949951,0.3571975529193878,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9831764101982116,0.5010697841644287,0.4752140641212463,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8132967948913574,0.2847575843334198,1.2904292345046997,284.8710327148437,284.95001220703125,299.9843139648437,296.7593078613281,297.7729187011719,297.1292724609375,284.87548828125,1.0,0.9593331217765808,1.0,0.0,0.103530466556549,1.0,-3.5904457569122314,0.0015976806171238,3.588848114013672,-0.8037585020065308,0.8249425888061523,0.8249425888061523,0.0,152.96556091308594,272.0,69341.1328125,0.0,8060.55224609375,1.0,278.2003173828125,282.90802001953125,299.776123046875,304.3633117675781,293.1499938964844,293.1499938964844,278.1499938964844,39477.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420135378837585,1.0,0.0,0.0,3.519127130508423,3.519150495529175,8.263484119197528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.5185546875,0.0,1417.4683837890625,1895.4371337890625,0.0,2860.533203125,0.8765302896499634,1.0,0.0,3.0,1.0,0.0
17755560,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.911703884601593,0.3983107507228851,0.3595994412899017,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5699365139007568,0.4992495775222778,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9918307065963744,0.5093450546264648,0.3566775023937225,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9872865676879884,0.5006893277168274,0.4747069478034973,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8167980313301086,0.2842024266719818,1.2873011827468872,284.9040222167969,284.95001220703125,300.0111389160156,296.77203369140625,297.7804870605469,297.1313781738281,284.9073791503906,1.0,0.9904932975769044,1.0,0.0,0.1010420396924018,1.0,-3.574968814849853,0.0018115787534043,3.57315731048584,-0.7998986840248108,0.8278555274009705,0.8278555274009705,0.0,150.09962463378906,290.0,68887.7421875,0.0,8589.0517578125,1.0,278.15887451171875,282.9376525878906,299.7738037109375,304.2867736816406,293.1499938964844,293.1499938964844,278.45001220703125,39115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416070938110352,1.0,0.0,0.0,3.4447944164276123,3.444817066192627,7.918080200397526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.931640625,0.0,1338.628662109375,1895.4371337890625,0.0,2856.734130859375,0.8622179627418518,1.0,0.0,3.0,1.0,0.0
17755620,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9389426708221436,0.3980232179164886,0.3589231371879577,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.5733504891395569,0.4617123603820801,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.5096628069877625,0.3410191535949707,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.5007923245429993,0.4617123305797577,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8361505270004272,0.2836830019950866,1.283291578292847,284.9628295898437,284.95001220703125,300.0379333496094,296.78472900390625,297.7912292480469,297.140869140625,284.9528503417969,1.0,1.0,1.0,0.0,0.0985536128282547,1.0,-3.490213632583618,0.0019834735430777,3.4882302284240723,-0.7784963846206665,0.8672164082527161,0.8672164082527161,0.0,136.66653442382812,290.0,67193.2109375,0.0,8656.2294921875,1.0,278.3962707519531,283.0175170898437,299.7431945800781,304.0677185058594,293.1499938964844,293.1499938964844,278.45001220703125,35095.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350489735603333,1.0,0.0,0.0,3.4814860820770264,3.481508255004883,8.0876549191089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.5283203125,0.0,1347.187255859375,1895.4371337890625,0.0,2795.494873046875,0.8675661087036133,1.0,0.0,3.0,1.0,0.0
17755680,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9704497456550598,0.3974600434303283,0.3581995368003845,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.5801068544387817,0.4201239049434662,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.5140032172203064,0.3103020787239074,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.5038439631462097,0.4201239049434662,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609132766723633,0.2830416560173034,1.2788362503051758,284.88629150390625,284.95001220703125,300.064697265625,296.7973937988281,297.82330322265625,297.1739807128906,284.8848571777344,1.0,1.0,1.0,0.0,0.0960651785135269,1.0,-3.347304344177246,0.0021048467606306,3.3451993465423584,-0.7455278635025024,0.8039953112602234,0.8039953112602234,0.0,120.50862884521484,310.0,64639.4609375,0.0,8338.9482421875,1.0,278.4404296875,282.9989624023437,299.7508850097656,303.99981689453125,293.1499938964844,293.1499938964844,278.75,39805.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301560282707214,1.0,0.0,0.0,3.3870644569396973,3.387086868286133,7.654912792531832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.564453125,0.0,1286.26611328125,1895.4371337890625,0.0,2749.89794921875,0.8486924171447754,1.0,0.0,3.0,1.0,0.0
17755740,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.3971171677112579,0.3569314479827881,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.5894622206687927,0.3767674565315246,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.5222868323326111,0.2782791554927826,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.5105993747711182,0.3767674565315246,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.892235517501831,0.282641589641571,1.2747325897216797,284.92645263671875,284.95001220703125,300.09149169921875,296.8099975585937,297.8915710449219,297.2535400390625,284.9214172363281,1.0,1.0,1.0,0.0,0.0935767516493797,1.0,-3.198085308074951,0.0022264197468757,3.195858955383301,-0.7121691107749939,0.818317174911499,0.818317174911499,0.0,104.86418914794922,310.0,61603.546875,0.0,8006.775390625,1.0,278.6900634765625,283.0943298339844,299.7200012207031,303.7074279785156,293.1499938964844,293.1499938964844,278.75,37897.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188589811325073,1.0,0.0,0.0,3.3435020446777344,3.343523502349853,7.459272524101834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9111328125,0.0,1231.1630859375,1895.4371337890625,0.0,2645.001953125,0.8393630385398865,1.0,0.0,3.0,1.0,0.0
17755800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.3995622396469116,0.3246843218803406,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6002519726753235,0.3419082164764404,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.5323942303657532,0.2525322437286377,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.5195220112800598,0.3419082164764404,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9235498905181884,0.2824715375900268,1.272321105003357,284.8791198730469,284.95001220703125,300.11822509765625,296.8226013183594,297.9844970703125,297.3657531738281,284.87908935546875,1.0,1.0,1.0,0.0,0.0910883173346519,1.0,-3.0416412353515625,0.0023438346106559,3.039297342300415,-0.6772655248641968,0.7682409882545471,0.7682409882545471,0.0,91.76248168945312,330.0,58822.953125,0.0,7656.21728515625,1.0,278.73846435546875,283.1034851074219,299.7297058105469,303.6062316894531,293.1499938964844,293.1499938964844,279.04998779296875,41691.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809337317943573,1.0,0.0,0.0,3.2158234119415283,3.2158443927764893,6.900453968228248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4384765625,0.0,1139.168212890625,1895.4371337890625,0.0,2557.092041015625,0.8133164048194885,1.0,0.0,3.0,1.0,0.0
17755860,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.4069681465625763,0.2906216084957123,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.6119524836540222,0.3060385584831238,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5433672070503235,0.2260390222072601,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5297936797142029,0.3060385584831238,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9624706506729126,0.2828736305236816,1.2715693712234497,284.92333984375,284.95001220703125,300.1449890136719,296.83514404296875,298.04998779296875,297.4420471191406,284.9173889160156,1.0,1.0,1.0,0.0,0.0886028483510017,1.0,-2.8817150592803955,0.0024586990475654,2.879256248474121,-0.6417129635810852,0.783856213092804,0.783856213092804,0.0,79.33048248291016,330.0,55945.76953125,0.0,7294.98388671875,1.0,278.9841613769531,283.2062683105469,299.7064819335937,303.3267822265625,293.1499938964844,293.1499938964844,279.04998779296875,38697.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945374250411987,1.0,0.0,0.0,3.167109727859497,3.1671297550201416,6.692979468425619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7802734375,0.0,1076.87841796875,1895.4371337890625,0.0,2421.590576171875,0.8016735911369324,1.0,0.0,3.0,1.0,0.0
17755920,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4176594913005829,0.2555842101573944,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6245461702346802,0.2691424787044525,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5550951957702637,0.1987877190113067,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5412173271179199,0.2691424787044525,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990075826644896,0.283864676952362,1.2725927829742432,284.8807983398437,284.95001220703125,300.1717224121094,296.8476867675781,298.123046875,297.52789306640625,284.8819274902344,1.0,1.0,1.0,0.0,0.0861173793673515,1.0,-2.7193474769592285,0.0025697913952171,2.7167775630950928,-0.6056758761405945,0.7360018491744995,0.7360018491744995,0.0,67.72388458251953,350.0,53053.1796875,0.0,6924.85107421875,1.0,279.0360717773437,283.2332458496094,299.7246398925781,303.2298583984375,293.1499938964844,293.1499938964844,279.3500061035156,42650.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782460629940033,1.0,0.0,0.0,3.014085292816162,3.0141048431396484,6.061839030735428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.5830078125,0.0,975.1755981445312,1895.4371337890625,0.0,2312.260986328125,0.771052896976471,1.0,0.0,3.0,1.0,0.0
17755980,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9982901811599731,0.4291278123855591,0.2393012642860412,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9982901811599731,0.6371382474899292,0.2519957423210144,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9982901811599731,0.5665718913078308,0.1861232072114944,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9982901811599731,0.5527767539024353,0.2519957423210144,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9982901811599731,0.286456286907196,1.1953593492507937,284.91845703125,284.95001220703125,300.19842529296875,296.86016845703125,298.19989013671875,297.61865234375,284.912109375,1.0,1.0,1.0,0.0,0.0836319103837013,1.0,-2.553622007369995,0.002671304391697,2.550950765609741,-0.5687665939331055,0.7466368675231934,0.7466368675231934,0.0,59.818138122558594,350.0,50169.79296875,0.0,6535.49560546875,1.0,279.27655029296875,283.3309020996094,299.70562744140625,302.9638366699219,293.1499938964844,293.1499938964844,279.3500061035156,39463.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653309106826782,1.0,0.0,0.0,2.9568233489990234,2.9568419456481934,5.833700242874329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7080078125,0.0,911.05859375,1895.4371337890625,0.0,2159.49072265625,0.7569505572319031,1.0,0.0,3.0,1.0,0.0
17756040,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9953277707099916,0.4397971928119659,0.2240861803293228,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9953277707099916,0.6490795612335205,0.2359735369682312,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9953277707099916,0.5772045254707336,0.1742892563343048,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9953277707099916,0.5636737942695618,0.2359735369682312,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9953277707099916,0.2911291420459747,1.1193568706512451,284.87945556640625,284.95001220703125,300.22515869140625,296.8726501464844,298.26910400390625,297.69940185546875,284.8818054199219,1.0,1.0,1.0,0.0,0.0811464339494705,1.0,-2.388341426849365,0.0027664192020893,2.3855748176574707,-0.5325531363487244,0.6997847557067871,0.6997847557067871,0.0,52.70329666137695,370.0,47077.78515625,0.0,6156.60986328125,1.0,279.33258056640625,283.3716125488281,299.7245788574219,302.85699462890625,293.1499938964844,293.1499938964844,279.6499938964844,43593.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508221864700317,1.0,0.0,0.0,2.7762551307678223,2.776273012161255,5.142947543390619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.5693359375,0.0,804.2262573242188,1895.4371337890625,0.0,2032.568603515625,0.7219700813293457,1.0,0.0,3.0,1.0,0.0
17756100,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9907105565071106,0.450720876455307,0.208800122141838,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9907105565071106,0.6612561345100403,0.2198765724897384,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9907105565071106,0.5881066918373108,0.1624000966548919,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9907105565071106,0.5747309923171997,0.2198765724897384,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9907105565071106,0.2974017858505249,1.0429998636245728,284.9128723144531,284.95001220703125,300.2518615722656,296.88507080078125,298.3368225097656,297.7776184082031,284.9061279296875,1.0,1.0,1.0,0.0,0.0786609649658203,1.0,-2.225309371948242,0.0028555637691169,2.2224538326263428,-0.4969179928302765,0.7061135768890381,0.7061135768890381,0.0,46.25165557861328,370.0,44214.51171875,0.0,5771.22021484375,1.0,279.5661926269531,283.4665832519531,299.7045288085937,302.5961303710937,293.1499938964844,293.1499938964844,279.6499938964844,40315.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310579419136047,1.0,0.0,0.0,2.7072527408599854,2.7072696685791016,4.890474087915209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.0947265625,0.0,739.42626953125,1895.4371337890625,0.0,1863.94189453125,0.7049208283424377,1.0,0.0,3.0,1.0,0.0
17756160,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.984443724155426,0.4620738923549652,0.1938157528638839,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.984443724155426,0.6738557815551758,0.2040973305702209,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.984443724155426,0.5995088815689087,0.1507455855607986,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.984443724155426,0.5861374139785767,0.2040973305702209,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.984443724155426,0.304907351732254,0.9681498408317566,284.87945556640625,284.95001220703125,300.2785339355469,296.8974609375,298.40478515625,297.8553771972656,284.88360595703125,1.0,1.0,1.0,0.0,0.0761745572090148,1.0,-2.065519332885742,0.0029379951301962,2.0625815391540527,-0.4624165892601013,0.6618726253509521,0.6618726253509521,0.0,40.45804977416992,390.0,41079.29296875,0.0,5388.5556640625,1.0,279.6273803710937,283.5223693847656,299.7218322753906,302.4804382324219,293.1499938964844,293.1499938964844,279.95001220703125,44125.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137115001678467,1.0,0.0,0.0,2.508440971374512,2.50845718383789,4.19856775124572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7470703125,0.0,637.1126708984375,1895.4371337890625,0.0,1720.5963134765625,0.6676853895187378,1.0,0.0,3.0,1.0,0.0
17756220,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9764618873596193,0.4741654098033905,0.1792340129613876,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9764618873596193,0.6871129274368286,0.1887420415878296,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9764618873596193,0.6116670370101929,0.1394042372703552,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9764618873596193,0.5981401801109314,0.1887420415878296,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9764618873596193,0.3135313391685486,0.8953109979629517,284.9082336425781,284.95001220703125,300.3052062988281,296.90985107421875,298.4749755859375,297.9349975585937,284.9017944335937,1.0,1.0,1.0,0.0,0.07368815690279,1.0,-1.9100439548492432,0.0030134455300867,1.907030463218689,-0.429375022649765,0.6643347144126892,0.6643347144126892,0.0,35.2946891784668,390.0,38365.19921875,0.0,5011.3369140625,1.0,279.8526916503906,283.61187744140625,299.7023010253906,302.23419189453125,293.1499938964844,293.1499938964844,279.95001220703125,40864.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912772059440613,1.0,0.0,0.0,2.4348337650299072,2.43484878540039,3.95577842482453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.06494140625,0.0,579.1139526367188,1895.4371337890625,0.0,1542.606201171875,0.6491879820823669,1.0,0.0,3.0,1.0,0.0
17756280,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9666404128074646,0.4869369864463806,0.1650771051645279,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9666404128074646,0.7010020613670349,0.1738341450691223,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9666404128074646,0.6245277523994446,0.1283933073282241,297.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9666404128074646,0.6107281446456909,0.1738341450691223,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9666404128074646,0.323065847158432,0.8245943188667297,284.8794860839844,284.95001220703125,300.3318786621094,296.92218017578125,298.54736328125,298.0161437988281,284.885009765625,1.0,1.0,1.0,0.0,0.0712017491459846,1.0,-1.7591158151626587,0.0030821370892226,1.7560336589813232,-0.3978922367095947,0.6229137182235718,0.6229137182235718,0.0,30.7067928314209,410.0,35331.98046875,0.0,4640.42138671875,1.0,279.9198913574219,283.6794128417969,299.7193298339844,302.1191101074219,293.1499938964844,293.1499938964844,280.25,44073.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711857914924622,1.0,0.0,0.0,2.2314465045928955,2.2314610481262207,3.322510622183472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.62841796875,0.0,490.37799072265625,1895.4371337890625,0.0,1391.20263671875,0.6126425862312317,1.0,0.0,3.0,1.0,0.0
17756340,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9548295140266418,0.5005142092704773,0.1513290256261825,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9548295140266418,0.7156079411506653,0.1593567430973053,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9548295140266418,0.6381725668907166,0.117700345814228,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9548295140266418,0.6239980459213257,0.1593567430973053,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9548295140266418,0.3334982693195343,0.7559197545051575,284.904052734375,284.95001220703125,300.3585510253906,296.9345092773437,298.6226501464844,298.09942626953125,284.8974609375,1.0,1.0,1.0,0.0,0.0687153413891792,1.0,-1.6125611066818235,0.003144484013319,1.6094166040420532,-0.3679689764976501,0.6218586564064026,0.6218586564064026,0.0,26.632179260253903,410.0,32805.2890625,0.0,4275.73486328125,1.0,280.1357727050781,283.7637939453125,299.7020568847656,301.8934326171875,293.1499938964844,293.1499938964844,280.25,41075.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646385908126831,1.0,0.0,0.0,2.1548104286193848,2.1548240184783936,3.098215017871553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.1416015625,0.0,441.4693298339844,1895.4371337890625,0.0,1216.07958984375,0.5935950875282288,1.0,0.0,3.0,1.0,0.0
