time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756400,298.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9409552216529846,0.5148007273674011,0.1379776448011398,298.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9409552216529846,0.7308669090270996,0.145297110080719,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9409552216529846,0.6525137424468994,0.1073159500956535,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9409552216529846,0.6378953456878662,0.145297110080719,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9409552216529846,0.3447160124778747,0.6892269253730774,284.8764953613281,284.95001220703125,300.3851928710937,296.94677734375,298.70050048828125,298.1841125488281,284.8832702636719,1.0,1.0,1.0,0.0,0.0662289410829544,1.0,-1.470248103141785,0.0032008637208491,1.4670472145080566,-0.3395826518535614,0.5805479884147644,0.5805479884147644,0.0,23.01581764221192,410.0,29888.462890625,0.0,3917.332275390625,1.0,280.20928955078125,283.8412475585937,299.71881103515625,301.7815246582031,293.1499938964844,293.1499938964844,280.54998779296875,43798.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237707734107971,1.0,0.0,0.0,1.94901704788208,1.949029803276062,2.534688974265009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.29931640625,0.0,367.4054260253906,1895.4371337890625,0.0,1069.0062255859375,0.558707058429718,1.0,0.0,3.0,1.0,0.0
17756460,298.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9251925945281982,0.5298810005187988,0.12501260638237,298.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9251925945281982,0.7468324899673462,0.1316442936658859,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9251925945281982,0.6676061749458313,0.0972320288419723,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9251925945281982,0.6524803638458252,0.1316442936658859,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9251925945281982,0.3567484021186828,0.6244638562202454,284.89898681640625,284.95001220703125,300.4118347167969,296.95904541015625,298.7814636230469,298.2705383300781,284.8910217285156,1.0,1.0,1.0,0.0,0.0637417584657669,1.0,-1.3320640325546265,0.0032516326755285,1.3288123607635498,-0.3126774728298187,0.5768391489982605,0.5768391489982605,0.0,19.807477951049805,410.0,27558.646484375,0.0,3565.33203125,1.0,280.4143981933594,283.9228820800781,299.7032775878906,301.5763244628906,293.1499938964844,293.1499938964844,280.54998779296875,41057.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596738338470459,1.0,0.0,0.0,1.870315432548523,1.870327353477478,2.334119528768497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.529296875,0.0,327.45147705078125,1895.4371337890625,0.0,910.8015747070312,0.5397123694419861,1.0,0.0,3.0,1.0,0.0
17756520,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908371090888977,0.5456704497337341,0.1124431416392326,298.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908371090888977,0.7634478211402893,0.1184080466628074,298.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908371090888977,0.6833778619766235,0.0874557793140411,298.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908371090888977,0.6677013039588928,0.1184080466628074,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908371090888977,0.3695300817489624,0.5616768002510071,284.8691101074219,284.95001220703125,300.4384765625,296.97125244140625,298.86529541015625,298.3580017089844,284.87799072265625,1.0,1.0,1.0,0.0,0.06125458329916,1.0,-1.1981027126312256,0.0032972984481602,1.194805383682251,-0.2871774435043335,0.5321637988090515,0.5321637988090515,0.0,16.964902877807617,410.0,24721.318359375,0.0,3220.620849609375,1.0,280.4941711425781,284.0119934082031,299.7186889648437,301.4651794433594,293.1499938964844,293.1499938964844,280.8500061035156,43467.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716167688369751,1.0,0.0,0.0,1.6570141315460205,1.6570255756378174,1.8320859851428405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.11181640625,0.0,265.8911437988281,1895.4371337890625,0.0,782.7654418945312,0.5065174102783203,1.0,0.0,3.0,1.0,0.0
17756580,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8917525410652161,0.5622414350509644,0.1002863198518753,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8917525410652161,0.7807593941688538,0.1056063249707222,298.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8917525410652161,0.6998805999755859,0.078000470995903,298.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8917525410652161,0.6836084127426147,0.1056063249707222,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8917525410652161,0.3831068873405456,0.5009509325027466,284.89337158203125,284.95001220703125,300.4651184082031,296.98345947265625,298.952392578125,298.44677734375,284.88238525390625,1.0,1.0,1.0,0.0,0.0587674044072628,1.0,-1.0685462951660156,0.0033384358976036,1.065207839012146,-0.2629292607307434,0.5276702642440796,0.5276702642440796,0.0,14.449714660644531,410.0,22629.515625,0.0,2884.299560546875,1.0,280.6864318847656,284.0932312011719,299.7042541503906,301.2806396484375,293.1499938964844,293.1499938964844,280.8500061035156,40795.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422720909118652,1.0,0.0,0.0,1.581873059272766,1.5818835496902466,1.6696930060788873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9189453125,0.0,235.16116333007807,1895.4371337890625,0.0,655.1148681640625,0.4885806739330292,1.0,0.0,3.0,1.0,0.0
17756640,298.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8740635514259338,0.5795146822929382,0.0885685756802558,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8740635514259338,0.7987154126167297,0.0932669714093208,298.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8740635514259338,0.7170515656471252,0.0688866674900055,298.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8740635514259338,0.7001529335975647,0.0932669714093208,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8740635514259338,0.3974334597587585,0.4424183666706085,284.8531188964844,284.95001220703125,300.4917297363281,296.9956359863281,299.0400085449219,298.5362243652344,284.8645935058594,1.0,1.0,1.0,0.0,0.0562802255153656,1.0,-0.9436757564544678,0.0033752624876797,0.940300464630127,-0.2383091300725937,0.4727905690670013,0.4727905690670013,0.0,12.246596336364746,410.0,19801.7109375,0.0,2557.40234375,1.0,280.7720031738281,284.1908569335937,299.7181396484375,301.1685791015625,293.1499938964844,293.1499938964844,281.1499938964844,43126.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514641284942627,1.0,0.0,0.0,1.3537224531173706,1.3537325859069824,1.222792320731969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.06787109375,0.0,184.15122985839844,1895.4371337890625,0.0,553.9375,0.4571646153926849,1.0,0.0,3.0,1.0,0.0
17756700,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8553809523582458,0.597559928894043,0.0773393288254737,298.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8553809523582458,0.8173617720603943,0.0814420357346534,298.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8553809523582458,0.7349439263343811,0.0601528100669384,298.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8553809523582458,0.7173835635185242,0.0814420357346534,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8553809523582458,0.4125666618347168,0.3863259553909302,284.89111328125,284.95001220703125,300.5183410644531,297.0077819824219,299.12530517578125,298.62652587890625,284.8773193359375,1.0,1.0,1.0,0.0,0.0537930466234684,1.0,-0.8240157961845398,0.0034079772885888,0.8206077814102173,-0.2124092578887939,0.4739453494548797,0.4739453494548797,0.0,10.327896118164062,410.0,17976.955078125,0.0,2241.624267578125,1.0,280.94793701171875,284.285888671875,299.70233154296875,301.0006103515625,293.1499938964844,293.1499938964844,281.1499938964844,40241.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825581014156341,1.0,0.0,0.0,1.2884039878845217,1.2884132862091064,1.1076372175011785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.44677734375,0.0,161.86715698242188,1895.4371337890625,0.0,456.2165832519531,0.4410598278045654,1.0,0.0,3.0,1.0,0.0
17756760,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8359695672988892,0.6162845492362976,0.0666729658842086,298.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8359695672988892,0.8366376757621765,0.0702098459005355,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8359695672988892,0.7534866333007812,0.0518567524850368,298.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8359695672988892,0.7352418303489685,0.0702098459005355,298.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8359695672988892,0.4284635782241821,0.3330452740192413,284.8179931640625,284.95001220703125,300.5449523925781,297.0199279785156,299.2108154296875,298.71710205078125,284.8196105957031,1.0,1.0,1.0,0.0,0.0513050556182861,1.0,-0.7103579044342041,0.0034368140622973,0.7069211006164551,-0.1872571855783462,0.3930094540119171,0.3930094540119171,0.0,8.636014938354492,410.0,15096.990234375,0.0,1939.400634765625,1.0,281.03875732421875,284.34698486328125,299.7181091308594,300.8943176269531,293.1499938964844,293.1499938964844,281.45001220703125,42773.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526492357254028,1.0,0.0,0.0,1.048214554786682,1.0482234954833984,7.331515661235245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.60107421875,0.0,121.86392974853516,1895.4371337890625,0.0,380.9475402832031,0.412316083908081,1.0,0.0,3.0,1.0,0.0
17756820,298.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8154794573783875,0.6357332468032837,0.056677296757698,298.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8154794573783875,0.8565711379051208,0.0596839226782321,298.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8154794573783875,0.7728161215782166,0.0440823398530483,298.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8154794573783875,0.7537581324577332,0.0596839226782321,298.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8154794573783875,0.4451774954795837,0.2831148207187652,284.8868103027344,284.95001220703125,300.5715637207031,297.0320129394531,299.3006591796875,298.8077697753906,284.9081726074219,1.0,1.0,1.0,0.0,0.0488170646131038,1.0,-0.6038500070571899,0.0034619281068444,0.6003880500793457,-0.16461843252182,0.40338134765625,0.40338134765625,0.0,7.134515762329102,410.0,13432.8505859375,0.0,1654.168212890625,1.0,281.18975830078125,284.5668640136719,299.6900329589844,300.71295166015625,293.1499938964844,293.1499938964844,281.45001220703125,40181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163872599601745,1.0,0.0,0.0,0.9484974145889282,0.9485057592391968,6.002964170193081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.97509765625,0.0,100.38726043701172,1895.4371337890625,0.0,305.5005798339844,0.394223004579544,1.0,0.0,3.0,1.0,0.0
17756880,298.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7918758392333984,0.6558583378791809,0.0474752821028232,299.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7918758392333984,0.8771344423294067,0.0499937608838081,298.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7918758392333984,0.7929296493530273,0.0369252189993858,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7918758392333984,0.7729074358940125,0.0499937608838081,298.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7918758392333984,0.4627301692962646,0.2371488809585571,284.8240661621094,284.95001220703125,300.5981750488281,297.0440673828125,299.3983154296875,298.8984069824219,284.7463684082031,1.0,1.0,1.0,0.0,0.0463290736079216,1.0,-0.5058018565177917,0.0034834549296647,0.5023183822631836,-0.1453581005334854,0.3370160162448883,0.3370160162448883,0.0,5.806087017059326,410.0,11592.04296875,0.0,1389.8616943359375,1.0,281.2874450683594,284.4633483886719,299.7237548828125,300.6732177734375,293.1499938964844,293.1499938964844,281.75,40175.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850902318954468,1.0,0.0,0.0,0.8593447804450989,0.8593529462814331,4.92751937031244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.65478515625,0.0,87.43245697021484,1895.4371337890625,0.0,250.22955322265625,0.3803200721740722,1.0,0.0,3.0,1.0,0.0
17756940,298.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.766738772392273,0.6765485405921936,0.0391873978078365,299.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.766738772392273,0.8982502222061157,0.0412662178277969,299.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.766738772392273,0.8136360049247742,0.0304790884256362,298.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.766738772392273,0.7926136255264282,0.0412662178277969,298.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.766738772392273,0.4811203479766845,0.1957491636276245,284.7474975585937,284.95001220703125,300.624755859375,297.0561218261719,299.5050964355469,298.9872131347656,284.8067932128906,1.0,1.0,1.0,0.0,0.0438410826027393,1.0,-0.417496383190155,0.0035015577450394,0.4139948189258575,-0.1295800805091858,0.2247346192598343,0.2247346192598343,0.0,4.643971920013428,410.0,8716.640625,0.0,1150.398193359375,1.0,281.41424560546875,284.7765197753906,299.6627502441406,300.364013671875,293.1499938964844,293.1499938964844,281.75,41659.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432172238826751,1.0,0.0,0.0,0.5390846133232117,0.539092481136322,1.939131877293221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.783203125,0.0,50.557247161865234,1895.4371337890625,0.0,183.9002380371093,0.3534042239189148,1.0,0.0,3.0,1.0,0.0
17757000,299.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7418092489242554,0.6979163289070129,0.0319033190608024,299.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7418092489242554,0.9199972748756408,0.0335957333445549,299.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7418092489242554,0.8349799513816833,0.0248136930167675,299.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7418092489242554,0.8129557967185974,0.0335957333445549,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7418092489242554,0.5005567073822021,0.1593636870384216,284.86944580078125,284.95001220703125,300.6513671875,297.0681457519531,299.6226806640625,299.0738830566406,284.92315673828125,1.0,1.0,1.0,0.0,0.041353091597557,1.0,-0.3398883938789367,0.0035164554137736,0.3363719284534454,-0.1169015914201736,0.2575540244579315,0.2575540244579315,0.0,3.644130229949951,410.0,8229.2568359375,0.0,938.8316650390624,1.0,281.489990234375,285.1701965332031,299.6012878417969,300.2077941894531,293.1499938964844,293.1499938964844,282.04998779296875,38740.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917400300502777,1.0,0.0,0.0,0.5258738398551941,0.5270025730133057,1.8452560368587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.740234375,0.0,46.09611129760742,1895.4371337890625,0.0,87.30384826660156,0.3435963988304138,1.0,0.0,3.0,1.0,0.0
17757060,299.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7171974778175354,0.7198486924171448,0.0256564151495695,299.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7171974778175354,0.9423043727874756,0.0270174406468868,299.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7171974778175354,0.856859564781189,0.0199549905955791,299.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7171974778175354,0.8338688611984253,0.0270174406468868,298.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7171974778175354,0.5207085013389587,0.1281591057777404,284.8485107421875,284.95001220703125,300.6779479980469,297.08013916015625,299.75115966796875,299.1572265625,284.6817626953125,1.0,1.0,1.0,0.0,0.0388644076883792,1.0,-0.2733326554298401,0.0035284066107124,0.2698042392730713,-0.1066617891192436,0.2203800976276397,0.2203800976276397,0.0,2.800506830215454,410.0,7450.263671875,0.0,756.5655517578125,1.0,281.6154479980469,285.0982360839844,299.8482666015625,300.30645751953125,293.1499938964844,293.1499938964844,282.04998779296875,37764.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795569002628326,1.0,0.0,0.0,0.5179787874221802,0.5180021524429321,1.7902653581813865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.157470703125,0.0,44.16487884521485,1895.4371337890625,0.0,18.713529586791992,0.3384655117988586,1.0,0.0,3.0,1.0,0.0
17757120,299.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6893898248672485,0.7421388626098633,0.0204221308231353,299.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6893898248672485,0.9650200605392456,0.0215054862201213,299.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6893898248672485,0.8790916204452515,0.0158838797360658,299.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6893898248672485,0.8552201986312866,0.0215054862201213,298.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6893898248672485,0.5411333441734314,0.1020127683877945,284.6688842773437,284.95001220703125,300.7045288085937,297.0921325683594,299.88885498046875,299.2346496582031,284.5035095214844,1.0,1.0,1.0,0.0,0.0363757237792015,1.0,-0.2175667583942413,0.0035378313623368,0.214028924703598,-0.0981416478753089,0.0375397689640522,0.0375397689640522,0.0,2.1037075519561768,410.0,5190.041015625,0.0,603.2583618164062,1.0,281.6970520019531,285.2228698730469,299.9958190917969,300.35406494140625,293.1499938964844,293.1499938964844,282.3500061035156,38327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780918776988983,1.0,0.0,0.0,0.2863224148750305,0.3715185523033142,6.184757150862197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.3897705078125,0.0,30.543365478515625,1895.4371337890625,0.0,12.30228042602539,0.3273197710514068,1.0,0.0,3.0,1.0,0.0
17757180,299.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6613197922706604,0.7646982669830322,0.0161220822483301,299.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6613197922706604,0.988067865371704,0.0169773288071155,299.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6613197922706604,0.9015873074531556,0.0125393969938158,299.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6613197922706604,0.8769637942314148,0.0169773288071155,298.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6613197922706604,0.5616434216499329,0.0805331394076347,284.572265625,284.95001220703125,300.7311096191406,297.10406494140625,300.0347900390625,299.3035888671875,284.6431884765625,1.0,1.0,1.0,0.0,0.033887043595314,1.0,-0.1717550158500671,0.003545208601281,0.1682098060846328,-0.0909223034977912,5.551115123125783e-17,5.551115123125783e-17,0.0,1.5383566617965698,410.0,3350.328125,0.0,476.9139404296875,1.0,281.753662109375,285.5500793457031,299.98956298828125,300.1756286621094,293.1499938964844,293.1499938964844,282.3500061035156,37955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2673544883728027,1.0,0.0,0.0,0.002660883590579,0.316730797290802,5.045868931019548e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.6402587890625,0.0,24.882617950439453,1895.4371337890625,0.0,0.0,0.3189483284950256,1.0,0.0,3.0,1.0,0.0
17757240,299.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6354225277900696,0.7874606847763062,0.0126456739380955,299.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6354225277900696,1.0,0.0133165037259459,299.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6354225277900696,0.9242815971374512,0.0098355244845151,299.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6354225277900696,0.8990749716758728,0.0133165037259459,299.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6354225277900696,0.5821380019187927,0.0631677582859993,284.6347351074219,284.95001220703125,300.7577209472656,297.1159973144531,300.1892395019531,299.3610534667969,284.9457397460937,1.0,1.0,1.0,0.0,0.0313983596861362,1.0,-0.1347186714410781,0.0035509669687598,0.1311677098274231,-0.0848477929830551,5.551115123125783e-17,5.551115123125783e-17,0.0,1.085619568824768,410.0,2707.1357421875,0.0,374.5060119628906,1.0,281.7533569335937,285.552734375,299.7890014648437,299.9097900390625,293.1499938964844,293.1499938964844,282.6499938964844,36579.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2245679497718811,1.0,0.0,0.0,3.284474223619327e-05,0.4151748418807983,6.228335989316713e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.478978007682599e-05,0.0,31.65264320373535,1895.4371337890625,0.0,0.0,0.3182404637336731,1.0,0.0,3.0,1.0,0.0
17757300,299.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.6105819344520569,0.8103384971618652,0.0098705980926752,299.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.6105819344520569,1.0,0.0103942146524786,299.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.6105819344520569,0.947096824645996,0.0076771317981183,299.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.6105819344520569,0.9215233325958252,0.0103942146524786,299.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.6105819344520569,0.6025300025939941,0.0493056811392307,284.7823791503906,284.95001220703125,300.7843017578125,297.1278991699219,300.3533020019531,299.4027404785156,285.2330322265625,1.0,1.0,1.0,0.0,0.0289096757769584,1.0,-0.1051543802022934,0.0035554547794163,0.1015989258885383,-0.0798234641551971,5.551115123125783e-17,5.551115123125783e-17,0.0,0.7266066074371338,410.0,2217.143310546875,0.0,292.5885925292969,1.0,281.7531433105469,285.552734375,299.5818176269531,299.6911926269531,293.1499938964844,293.1499938964844,282.6499938964844,36109.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1588583886623382,1.0,0.0,0.0,3.206938708899543e-05,0.4508276283740997,6.081305706402695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.4540171074913815e-05,0.0,34.0381965637207,1895.4371337890625,0.0,0.0,0.3182539939880371,1.0,0.0,3.0,1.0,0.0
17757360,299.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5824456810951233,0.8332412242889404,0.007677155546844,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5824456810951233,1.0,0.0080844145268201,299.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5824456810951233,0.9699509739875792,0.0059711211360991,299.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5824456810951233,0.9442235827445984,0.0080844145268201,299.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5824456810951233,0.6227518320083618,0.0383489802479743,284.9459228515625,284.95001220703125,300.8108825683594,297.1398010253906,300.5282287597656,299.42193603515625,285.4842529296875,1.0,1.0,1.0,0.0,0.0264203902333974,1.0,-0.0817867219448089,0.0035589470062404,0.0782277733087539,-0.0757377818226814,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4440960586071014,410.0,1840.666748046875,0.0,227.7340087890625,1.0,281.7529296875,285.5527648925781,299.3919677734375,299.491943359375,293.1499938964844,293.1499938964844,282.95001220703125,35940.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0738477334380149,1.0,0.0,0.0,3.191867654095404e-05,0.471984714269638,6.052726679237064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.431200432009064e-05,0.0,35.539085388183594,1895.4371337890625,0.0,0.0,0.3186854720115661,1.0,0.0,3.0,1.0,0.0
17757420,299.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5530911087989807,0.8560946583747864,0.0059580253437161,299.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5530911087989807,1.0,0.0062740878202021,299.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5530911087989807,0.9927794933319092,0.0046340199187397,299.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5530911087989807,0.96708881855011,0.0062740878202021,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5530911087989807,0.6427782773971558,0.0297615714371204,285.0974426269531,284.95001220703125,300.83746337890625,297.15167236328125,300.6683654785156,299.4903259277344,285.70086669921875,1.0,1.0,1.0,0.0,0.0239311028271913,1.0,-0.0634722560644149,0.0035616573877632,0.059910599142313,-0.072476752102375,0.0041750594973564,0.0041750594973564,0.0,0.223220020532608,410.0,1520.7257080078125,0.0,176.83798217773438,1.0,281.7527160644531,285.5528564453125,299.2184143066406,299.3097839355469,293.1499938964844,293.1499938964844,282.95001220703125,35898.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001042285584844,0.4842287898063659,1.9764821290041423e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.410373003338464e-05,0.0,36.46138381958008,1895.4371337890625,0.0,0.0,0.3191596865653991,1.0,0.0,3.0,1.0,0.0
17757480,299.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5249453186988831,0.8788676857948303,0.0046199643984436,299.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5249453186988831,1.0,0.0048650451935827,299.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5249453186988831,1.0,0.0035933055914938,299.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5249453186988831,0.9899137616157532,0.0048650451935827,299.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5249453186988831,0.6626054644584656,0.023077679798007,285.2243347167969,284.95001220703125,300.8640441894531,297.1635131835937,300.74041748046875,299.6996154785156,285.4534912109375,1.0,1.0,1.0,0.0,0.0214418154209852,1.0,-0.0492175258696079,0.0035637549590319,0.0456537678837776,-0.069932535290718,0.1601223647594452,0.1601223647594452,0.0,0.0513236299157142,410.0,4390.33349609375,0.0,137.183837890625,1.0,282.02392578125,289.5441589355469,299.208740234375,299.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,34709.2109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3054789006710052,0.6208749413490295,6.758596793332572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.24267578125,0.0,47.69321823120117,1895.4371337890625,0.0,0.0,0.327359676361084,1.0,0.0,3.0,1.0,0.0
17757540,299.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5002995133399963,0.9015448093414308,0.0035848100669682,299.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5002995133399963,1.0,0.0037749777548015,299.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5002995133399963,1.0,0.0027881856076419,299.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5002995133399963,1.0,0.0037749777548015,299.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5002995133399963,0.6822178959846497,0.0179068688303232,285.284423828125,284.95001220703125,300.890625,297.1753234863281,300.7846069335937,299.9689636230469,284.5240173339844,1.0,1.0,1.0,0.0,0.018952528014779,1.0,-0.0381897948682308,0.003565372666344,0.0346244201064109,-0.0680046528577804,0.3040958642959595,0.3040958642959595,0.0,-0.0820459052920341,410.0,6171.54052734375,0.0,106.48250579833984,1.0,282.3524780273437,287.14617919921875,299.521240234375,299.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,33881.82421875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5425034165382385,0.672626256942749,1.9638054737924904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.703125,0.0,53.19185256958008,1895.4371337890625,0.0,0.0,0.335448145866394,1.0,0.0,3.0,1.0,0.0
17757600,299.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.477797120809555,0.9241305589675904,0.0027884016744792,300.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.477797120809555,1.0,0.0029363210778683,299.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.477797120809555,1.0,0.0021687569096684,299.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.477797120809555,1.0,0.0029363210778683,299.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.477797120809555,0.7016172409057617,0.0139286434277892,285.2604675292969,284.95001220703125,300.9172058105469,297.1871337890625,300.8157043457031,300.2327880859375,283.68426513671875,1.0,1.0,1.0,0.0,0.0164632406085729,1.0,-0.0297055207192897,0.0035666150506585,0.0261389054358005,-0.0665364190936088,0.3976092040538788,0.3976092040538788,0.0,-0.1848233938217163,410.0,5171.8583984375,0.0,82.84782409667969,1.0,282.5987548828125,284.8301696777344,299.8621520996094,300.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,32245.732421875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7978752851486206,0.7993531227111816,4.2477946493590935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.029541015625,0.0,66.31104278564453,1895.4371337890625,0.0,0.0,0.3470816612243652,1.0,0.0,3.0,1.0,0.0
17757660,299.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.4500340819358825,0.9466561675071716,0.0022154340986162,300.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.4500340819358825,1.0,0.0023329588584601,299.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.4500340819358825,1.0,0.0017231154488399,299.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.4500340819358825,1.0,0.0023329588584601,299.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.4500340819358825,0.7208195924758911,0.0110665522515773,285.1835021972656,284.95001220703125,300.9438171386719,297.19891357421875,300.8399353027344,300.4559326171875,283.2256164550781,1.0,1.0,1.0,0.0,0.0141558023169636,1.0,-0.0236018858850002,0.0035675079561769,0.0200343783944845,-0.0654895156621933,0.4379036128520965,0.4379036128520965,0.0,-0.2588705420494079,410.0,3196.65380859375,0.0,65.8364486694336,1.0,282.795654296875,283.77398681640625,299.9900207519531,300.2470397949219,293.1499938964844,293.1499938964844,283.1499938964844,30902.931640625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9530280828475952,0.9530436992645264,6.060449209144282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1109.3428955078125,0.0,82.94940185546875,1895.4371337890625,0.0,0.0,0.3647749125957489,1.0,0.0,3.0,1.0,0.0
17757720,299.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.4244219660758972,0.969146728515625,0.0017727118683978,300.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.4244219660758972,1.0,0.0018667510012164,299.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.4244219660758972,1.0,0.0013787759235128,299.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.4244219660758972,1.0,0.0018667510012164,299.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.4244219660758972,0.7398486137390137,0.0088550625368952,285.0875244140625,284.95001220703125,300.97039794921875,297.210693359375,300.8600769042969,300.629638671875,283.0577392578125,1.0,1.0,1.0,0.0,0.0118483640253543,1.0,-0.0188854690641164,0.0035681971348822,0.0153172714635729,-0.0646654143929481,0.4359364509582519,0.4359364509582519,0.0,-0.3159785866737366,410.0,1823.7618408203125,0.0,52.68765258789063,1.0,282.9337158203125,283.4037475585937,299.92364501953125,300.1015625,293.1499938964844,293.1499938964844,283.1499938964844,32133.05078125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0005697011947632,1.0005769729614258,6.68017960947509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,469.9850769042969,0.0,91.98749542236328,1895.4371337890625,0.0,0.0,0.3716272115707397,1.0,0.0,3.0,1.0,0.0
17757780,300.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.4044055044651031,0.9915268421173096,0.0014300707262009,300.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.4044055044651031,1.0,0.001505933352746,300.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.4044055044651031,1.0,0.0011122772702947,299.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.4044055044651031,1.0,0.001505933352746,299.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.4044055044651031,0.7587291598320007,0.0071434993296861,284.99322509765625,284.95001220703125,300.9969787597656,297.2224426269531,300.8774719238281,300.75946044921875,283.0276184082031,1.0,1.0,1.0,0.0,0.0095409248024225,1.0,-0.0152352498844265,0.0035687300842255,0.0116665195673704,-0.0640096291899681,0.4029940068721771,0.4029940068721771,0.0,-0.3600375056266784,410.0,1086.429443359375,0.0,42.50862884521485,1.0,283.0170288085937,283.292236328125,299.7785339355469,299.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,33796.3125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9328860640525818,0.9328932166099548,5.8069844044439385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.0675201416016,0.0,85.82581329345703,1895.4371337890625,0.0,0.0,0.3699269294738769,1.0,0.0,3.0,1.0,0.0
17757840,300.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.3812494277954101,1.0,0.0011659595184028,300.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.3812494277954101,1.0,0.0012278114445507,300.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.3812494277954101,1.0,0.0009068573708645,300.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.3812494277954101,1.0,0.0012278114445507,299.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.3812494277954101,0.7774800658226013,0.005824209190905,284.9090270996094,284.95001220703125,301.0235900878906,297.2341613769531,300.892822265625,300.85528564453125,283.0452575683594,1.0,1.0,1.0,0.0,0.0072334860451519,1.0,-0.0124216321855783,0.0035691403318196,0.0088524920865893,-0.0634845718741417,0.3469151854515075,0.3469151854515075,0.0,-0.3938413858413696,410.0,717.93408203125,0.0,34.66096878051758,1.0,283.0639038085937,283.2663879394531,299.6159362792969,299.73944091796875,293.1499938964844,293.1499938964844,283.1499938964844,35814.09375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7941483855247498,0.7941555976867676,4.2082035633939086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,167.60910034179688,0.0,71.55803680419922,1895.4371337890625,0.0,0.0,0.3555987775325775,1.0,0.0,3.0,1.0,0.0
17757900,300.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.3577220439910888,1.0,0.0009631927241571,300.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.3577220439910888,1.0,0.0010142882820218,300.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.3577220439910888,1.0,0.0007491498836316,300.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.3577220439910888,1.0,0.0010142882820218,299.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.3577220439910888,0.796116292476654,0.0048113469965755,284.8367004394531,284.95001220703125,301.0501708984375,297.2458801269531,300.9066467285156,300.9267883300781,283.06915283203125,1.0,1.0,1.0,0.0,0.0049260472878813,1.0,-0.0102615328505635,0.0035694548860192,0.0066920779645442,-0.0630633905529975,0.2726612389087677,0.2726612389087677,0.0,-0.4196460843086242,410.0,514.9846801757812,0.0,28.635141372680664,1.0,283.08941650390625,283.2724304199219,299.4569702148437,299.5687255859375,293.1499938964844,293.1499938964844,283.1499938964844,36173.2734375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6114851832389832,0.6114921569824219,2.494970097188797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.7093505859375,0.0,51.69963836669922,1895.4371337890625,0.0,0.0,0.3399291336536407,1.0,0.0,3.0,1.0,0.0
17757960,300.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.3559958934783935,1.0,0.0008860067464411,300.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.3559958934783935,1.0,0.0009330077446065,300.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.3559958934783935,1.0,0.0006891163648106,300.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.3559958934783935,1.0,0.0009330077446065,299.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.3559958934783935,0.8146452903747559,0.0044257873669266,284.77252197265625,284.95001220703125,301.0767822265625,297.257568359375,300.9197998046875,300.9815979003906,283.0874938964844,1.0,1.0,1.0,0.0,0.0039408379234373,1.0,-0.0094398511573672,0.00356957456097,0.0058702770620584,-0.0628994777798652,0.1812925338745117,0.1812925338745117,0.0,-0.4294350445270538,410.0,398.6255798339844,0.0,26.34111213684082,1.0,283.1033630371094,283.2928466796875,299.3069152832031,299.4089050292969,293.1499938964844,293.1499938964844,283.1499938964844,36042.1015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4367582499980926,0.4398154318332672,1.2728454734656225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.86164855957033,0.0,35.129398345947266,1895.4371337890625,0.0,0.0,0.3215806782245636,1.0,0.0,3.0,1.0,0.0
17758020,300.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.3586820065975189,1.0,0.0008230587118305,300.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.3586820065975189,1.0,0.0008667204529047,300.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.3586820065975189,1.0,0.0006401567952707,300.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.3586820065975189,1.0,0.0008667204529047,299.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.3586820065975189,0.8330760598182678,0.0041113486513495,284.7125244140625,284.95001220703125,301.1033935546875,297.26922607421875,300.93310546875,301.0255432128906,283.0998229980469,1.0,1.0,1.0,0.0,0.0029556283261626,1.0,-0.0087691945955157,0.0035696721170097,0.0051995227113366,-0.0627552643418312,0.0720217674970626,0.0720217674970626,0.0,-0.4373344779014587,410.0,322.2568054199219,0.0,24.47016143798828,1.0,283.11163330078125,283.32861328125,299.16650390625,299.2597961425781,293.1499938964844,293.1499938964844,283.1499938964844,34099.28125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2827361822128296,0.4095102846622467,6.082258252604333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.2467269897461,0.0,30.189897537231445,1895.4371337890625,0.0,0.0,0.3120056688785553,1.0,0.0,3.0,1.0,0.0
17758080,300.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.3640347123146057,1.0,0.000767009332776,300.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.3640347123146057,1.0,0.0008076977683231,300.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.3640347123146057,1.0,0.0005965628079138,300.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.3640347123146057,1.0,0.0008076977683231,299.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.3640347123146057,0.8514275550842285,0.0038313705008476,284.6566772460937,284.95001220703125,301.1300048828125,297.2808837890625,300.94647216796875,301.0627746582031,283.1083374023437,1.0,1.0,1.0,0.0,0.0019704189617186,1.0,-0.0081720361486077,0.0035697589628398,0.0046022776514291,-0.062633529305458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4444246888160705,410.0,237.25205993652344,0.0,22.80418968200684,1.0,283.1176147460937,283.3766174316406,299.03466796875,299.11846923828125,293.1499938964844,293.1499938964844,283.1499938964844,34132.67578125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0674640387296676,0.3133711218833923,1.286791784238516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,43.42803955078125,0.0,22.32760429382324,1895.4371337890625,0.0,0.0,0.2990522086620331,1.0,0.0,3.0,1.0,0.0
17758140,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.3708564043045044,1.0,0.0007171384058892,300.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.3708564043045044,1.0,0.0007551812450401,300.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.3708564043045044,1.0,0.0005577743286266,300.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.3708564043045044,1.0,0.0007551812450401,299.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.3708564043045044,0.8697167634963989,0.0035822547506541,284.6048278808594,284.95001220703125,301.1566467285156,297.29254150390625,300.9598999023437,301.095947265625,283.11358642578125,1.0,1.0,1.0,0.0,0.0009852094808593,1.0,-0.0076407035812735,0.0035698364954441,0.0040708668529987,-0.0625451952219009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.450901985168457,410.0,204.5305328369141,0.0,21.32180976867676,1.0,283.1172790527344,283.38299560546875,298.9043273925781,298.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,31595.396484375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1853021937422454e-05,0.4027486741542816,6.040276785690417e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.27130471507553e-05,0.0,26.56088256835937,1895.4371337890625,0.0,0.0,0.2963699698448181,1.0,0.0,3.0,1.0,0.0
17758200,300.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.3782576620578766,1.0,0.0006729228189215,300.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.3782576620578766,1.0,0.0007086201221682,300.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.3782576620578766,1.0,0.0005233843694441,300.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.3782576620578766,1.0,0.0007086201221682,299.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.3782576620578766,0.8879587054252625,0.0033613888081163,284.5566101074219,284.95001220703125,301.1832580566406,297.3041687011719,300.97332763671875,301.1266174316406,283.1171264648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071693523786962,0.0035699058789759,0.0035994464997202,-0.0625004097819328,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4569297432899475,410.0,183.71890258789065,0.0,20.00749015808105,1.0,283.1170654296875,283.38299560546875,298.7811889648437,298.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,30773.263671875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.73086207016604e-05,0.4403587877750397,5.17852362554028e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.256671309121885e-05,0.0,28.4008903503418,1895.4371337890625,0.0,0.0,0.2919212281703949,1.0,0.0,3.0,1.0,0.0
17758260,300.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.3787676692008972,1.0,0.0006700985250063,300.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.3787676692008972,1.0,0.0007056460017338,300.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.3787676692008972,1.0,0.0005211877287365,300.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.3787676692008972,1.0,0.0007056460017338,299.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.3787676692008972,0.9061633944511414,0.0033472806680947,284.5106201171875,284.95001220703125,301.2098999023437,297.3157958984375,300.9871520996094,301.15576171875,283.1206970214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398001164197,0.0035699121654033,0.003569888183847,-0.0625877082347869,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4580698609352112,410.0,172.2377471923828,0.0,19.923534393310547,1.0,283.11688232421875,283.38299560546875,298.6685791015625,298.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,29695.76953125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.637284160300624e-05,0.4623609781265259,5.001072255969574e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.24330573878251e-05,0.0,28.865636825561523,1895.4371337890625,0.0,0.0,0.2912656962871551,1.0,0.0,3.0,1.0,0.0
