time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758320,300.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.3787675201892853,1.0,0.0006700995145365,300.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.3787675201892853,1.0,0.0007056470494717,300.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.3787675201892853,1.0,0.0005211884854361,300.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.3787675201892853,1.0,0.0007056470494717,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.3787675201892853,0.9243388175964355,0.0033472857903689,284.4652099609375,284.95001220703125,301.2365417480469,297.327392578125,301.0017395019531,301.18389892578125,283.1249694824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398057043552,0.0035699147265404,0.0035698907449841,-0.0627291500568389,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4592615365982055,410.0,167.594482421875,0.0,19.923561096191406,1.0,283.11669921875,283.3830261230469,298.565673828125,298.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,29370.49609375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.608397335279733e-05,0.4771531224250793,4.94629402540692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.231107232044451e-05,0.0,29.519311904907227,1895.4371337890625,0.0,0.0,0.287702739238739,1.0,0.0,3.0,1.0,0.0
17758380,300.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.3787672817707062,1.0,0.0006701007368974,300.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.3787672817707062,1.0,0.0007056483300402,300.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.3787672817707062,1.0,0.0005211894749663,300.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.3787672817707062,1.0,0.0007056483300402,299.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.3787672817707062,0.942496120929718,0.0033472920767962,284.4205017089844,284.95001220703125,301.26318359375,297.3389587402344,301.01708984375,301.2115173339844,283.1302795410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398131549358,0.0035699184518307,0.0035698944702744,-0.0629301369190216,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4609550237655639,410.0,165.78656005859375,0.0,19.92359733581543,1.0,283.1165466308594,283.3830261230469,298.4717102050781,298.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,28528.103515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5335846657981165e-05,0.4838657975196838,4.804427255339361e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.219977563479915e-05,0.0,29.12181282043457,1895.4371337890625,0.0,0.0,0.2871650159358978,1.0,0.0,3.0,1.0,0.0
17758440,300.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787670135498047,1.0,0.0006701023085042,300.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787670135498047,1.0,0.0007056500180624,300.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787670135498047,1.0,0.0005211906973272,300.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787670135498047,1.0,0.0007056500180624,299.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787670135498047,0.9606447219848632,0.0033472997602075,284.3765563964844,284.95001220703125,301.28985595703125,297.3505249023437,301.0331420898437,301.2388000488281,283.1366882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398229338228,0.0035699235741049,0.0035698993597179,-0.0631988123059272,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4632188677787781,410.0,165.13232421875,0.0,19.923643112182617,1.0,283.1163635253906,283.383056640625,298.3859558105469,298.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,28293.283203125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.512730134185404e-05,0.4897609651088714,4.764880981097952e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.209828330203891e-05,0.0,29.261363983154297,1895.4371337890625,0.0,0.0,0.2834962904453277,1.0,0.0,3.0,1.0,0.0
17758500,300.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.3787666857242584,1.0,0.0006701041711494,300.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.3787666857242584,1.0,0.0007056519389152,300.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.3787666857242584,1.0,0.0005211921525187,300.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.3787666857242584,1.0,0.0007056519389152,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.3787666857242584,0.9787924885749816,0.0033473090734332,284.33349609375,284.95001220703125,301.3165283203125,297.3620910644531,301.0498352050781,301.2659606933594,283.14434814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398355066776,0.0035699298605322,0.0035699056461453,-0.0635422691702842,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4661129713058471,410.0,164.91973876953125,0.0,19.923696517944336,1.0,283.1162109375,283.383056640625,298.3077392578125,298.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,27485.6953125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.441008291498292e-05,0.4910612106323242,4.62887486587377e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.200578041491099e-05,0.0,28.530685424804688,1895.4371337890625,0.0,0.0,0.2827519476413727,1.0,0.0,3.0,1.0,0.0
17758560,300.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.3787662982940674,1.0,0.0006701063830405,300.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.3787662982940674,1.0,0.0007056542672216,300.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.3787662982940674,1.0,0.0005211938405409,300.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.3787662982940674,1.0,0.0007056542672216,299.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.3787662982940674,0.9969462752342224,0.0033473200164735,284.29132080078125,284.95001220703125,301.3432006835937,297.3736267089844,301.0671691894531,301.29302978515625,283.1532897949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398513391613,0.0035699377767741,0.0035699133295565,-0.063966266810894,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4696860313415527,410.0,164.8665771484375,0.0,19.92376136779785,1.0,283.1160583496094,283.3830871582031,298.2364501953125,298.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,27252.669921875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4203132852562703e-05,0.4938875138759613,4.589631084038481e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.192153937765397e-05,0.0,28.4689998626709,1895.4371337890625,0.0,0.0,0.2789077460765838,1.0,0.0,3.0,1.0,0.0
17758620,300.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.3787658512592315,1.0,0.0006701088859699,300.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.3787658512592315,1.0,0.0007056568865664,300.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.3787658512592315,1.0,0.0005211957613937,300.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.3787658512592315,1.0,0.0007056568865664,299.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.3787658512592315,1.0,0.0033473325893282,284.2501525878906,284.95001220703125,301.369873046875,297.3851623535156,301.0850524902344,301.3200988769531,283.1635437011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398699656128,0.0035699473228305,0.0035699226427823,-0.0644749030470848,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4739726781845093,410.0,164.85667419433594,0.0,19.92383575439453,1.0,283.1159362792969,283.38311767578125,298.1715393066406,298.2057189941406,293.1499938964844,293.1499938964844,283.1499938964844,26444.90625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.348575617361348e-05,0.4932372868061065,4.453595153254553e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.184487625025213e-05,0.0,27.61250305175781,1895.4371337890625,0.0,0.0,0.2779885232448578,1.0,0.0,3.0,1.0,0.0
17758680,300.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.378765344619751,1.0,0.0006701116799376,300.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.378765344619751,1.0,0.0007056598551571,300.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.378765344619751,1.0,0.0005211979732848,300.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.378765344619751,1.0,0.0007056598551571,299.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.378765344619751,1.0,0.0033473465591669,284.21002197265625,284.95001220703125,301.3965759277344,297.39666748046875,301.1034851074219,301.34722900390625,283.1751708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398918516933,0.0035699582658708,0.0035699335858225,-0.0650702714920044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4789907932281494,410.0,164.84498596191406,0.0,19.923917770385746,1.0,283.11578369140625,283.3831481933594,298.11248779296875,298.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,26202.43359375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.327041693206411e-05,0.4950621128082275,4.4127603047311453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.177518349024467e-05,0.0,27.47510528564453,1895.4371337890625,0.0,0.0,0.274029791355133,1.0,0.0,3.0,1.0,0.0
17758740,300.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.378764808177948,1.0,0.0006701147649437,300.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.378764808177948,1.0,0.0007056631147861,300.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.378764808177948,1.0,0.0005212003597989,300.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.378764808177948,1.0,0.0007056631147861,299.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.378764808177948,1.0,0.0033473619259893,284.1709899902344,284.95001220703125,301.4232788085937,297.4081726074219,301.1224365234375,301.3743591308594,283.1882019042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399169974029,0.0035699710715562,0.0035699459258466,-0.0657520443201065,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4847378432750702,410.0,164.8138885498047,0.0,19.92400932312012,1.0,283.1156616210937,283.3831481933594,298.058837890625,298.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,25391.87109375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2550555513589643e-05,0.493710994720459,4.276253288103271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.171190084889531e-05,0.0,26.574987411499023,1895.4371337890625,0.0,0.0,0.2729866206645965,1.0,0.0,3.0,1.0,0.0
17758800,300.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.3787642121315002,1.0,0.000670118140988,300.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.3787642121315002,1.0,0.0007056666654534,300.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.3787642121315002,1.0,0.0005212029791437,300.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.3787642121315002,1.0,0.0007056666654534,299.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.3787642121315002,1.0,0.0033473786897957,284.13311767578125,284.95001220703125,301.45001220703125,297.419677734375,301.1418762207031,301.4015808105469,283.2026062011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699852742254,0.0035699598956853,-0.0665170177817344,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4911871552467346,410.0,164.7593536376953,0.0,19.924108505249023,1.0,283.1155090332031,283.3831787109375,298.0101928710937,298.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,25141.587890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2328278646455143e-05,0.4952145218849182,4.2341030312940963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.165452264714986e-05,0.0,26.40721702575684,1895.4371337890625,0.0,0.0,0.2689546644687652,1.0,0.0,3.0,1.0,0.0
17758860,300.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818908691406,0.3787635862827301,1.0,0.00067012157524,300.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818908691406,0.3787635862827301,1.0,0.0007056702743284,300.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818908691406,0.3787635862827301,1.0,0.0005212056566961,300.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818908691406,0.3787635862827301,1.0,0.0007056702743284,299.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818908691406,0.3787635862827301,1.0,0.0033473959192633,284.0964050292969,284.95001220703125,301.4768371582031,297.4303894042969,301.1617431640625,301.4288635253906,283.2184143066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399761363863,0.0035700008738785,0.0035699752625077,-0.0673538371920585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4982432126998901,410.0,164.67747497558594,0.0,19.924211502075195,1.0,283.1153869628906,283.3832092285156,297.9660949707031,297.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,24331.25,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1608615497825667e-05,0.493582010269165,4.097633690691717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.160254320595413e-05,0.0,25.49447059631348,1895.4371337890625,0.0,0.0,0.2678183913230896,1.0,0.0,3.0,1.0,0.0
17758920,300.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.3787629604339599,1.0,0.0006701251259073,300.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.3787629604339599,1.0,0.0007056740578263,300.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.3787629604339599,1.0,0.0005212084506638,300.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.3787629604339599,1.0,0.0007056740578263,299.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.3787629604339599,1.0,0.0033474138472229,284.0609436035156,284.95001220703125,301.50390625,297.4396057128906,301.1820678710937,301.456298828125,283.23565673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400091983377,0.0035700176376849,0.0035699915606528,-0.0682486072182655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5057891011238098,410.0,164.56161499023438,0.0,19.92431831359864,1.0,283.11529541015625,283.3832397460937,297.92608642578125,297.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,24075.357421875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1381358237704266e-05,0.4950259029865265,4.0545390937903053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.155541682848707e-05,0.0,25.31453895568848,1895.4371337890625,0.0,0.0,0.2637349963188171,1.0,0.0,3.0,1.0,0.0
17758980,300.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.3787623047828674,1.0,0.0006701287929899,300.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.3787623047828674,1.0,0.000705677899532,300.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.3787623047828674,1.0,0.0005212113028392,300.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.3787623047828674,1.0,0.000705677899532,299.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.3787623047828674,1.0,0.0033474320080131,284.0267333984375,284.95001220703125,301.5311889648437,297.44732666015625,301.20281982421875,301.4839172363281,283.2543029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140043657273,0.0035700350999832,0.0035700087901204,-0.0691915079951286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5137423276901245,410.0,164.4060821533203,0.0,19.924427032470703,1.0,283.1151733398437,283.3832702636719,297.8897399902344,297.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,23267.376953125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0663790564867668e-05,0.4932306110858917,3.9184668422336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.151260873186402e-05,0.0,24.39943504333496,1895.4371337890625,0.0,0.0,0.2625171244144439,1.0,0.0,3.0,1.0,0.0
17759040,300.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.3787616491317749,1.0,0.0006701325182802,300.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.3787616491317749,1.0,0.0007056817994453,300.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.3787616491317749,1.0,0.0005212141550146,300.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.3787616491317749,1.0,0.0007056817994453,300.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.3787616491317749,1.0,0.0033474506344646,283.9938049316406,284.95001220703125,301.5586853027344,297.45367431640625,301.2239685058594,301.5117492675781,283.2743225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400799788534,0.003570053493604,0.00357002671808,-0.0701717063784599,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5220116376876831,410.0,164.2120361328125,0.0,19.924537658691406,1.0,283.11505126953125,283.38330078125,297.856689453125,297.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,23006.763671875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.043233871518169e-05,0.4946893155574798,3.8745767119881273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.147367144469172e-05,0.0,24.21251678466797,1895.4371337890625,0.0,0.0,0.2583883702754974,1.0,0.0,3.0,1.0,0.0
17759100,300.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.37876096367836,1.0,0.0006701361853629,300.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.37876096367836,1.0,0.0007056856993585,300.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.37876096367836,1.0,0.0005212170071899,300.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.37876096367836,1.0,0.0007056856993585,300.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.37876096367836,1.0,0.0033474690280854,283.9621887207031,284.95001220703125,301.5863952636719,297.4586181640625,301.2455444335937,301.539794921875,283.2957458496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401172317564,0.0035700721200555,0.0035700448788702,-0.0711773335933685,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5304972529411316,410.0,163.97923278808594,0.0,19.92464637756348,1.0,283.1149597167969,283.3833312988281,297.8265380859375,297.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,22202.38671875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.971797064470593e-05,0.4927780628204345,3.739111342597468e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.143817568547093e-05,0.0,23.29966354370117,1895.4371337890625,0.0,0.0,0.2570922076702118,1.0,0.0,3.0,1.0,0.0
17759160,300.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.3787603378295898,1.0,0.0006701397942379,300.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.3787603378295898,1.0,0.0007056894828565,300.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.3787603378295898,1.0,0.0005212198593653,300.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.3787603378295898,1.0,0.0007056894828565,300.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.3787603378295898,1.0,0.0033474871888756,283.93194580078125,284.95001220703125,301.6142883300781,297.4622802734375,301.2674865722656,301.56805419921875,283.3185119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401544846594,0.0035700912121683,0.0035700635053217,-0.0721955895423889,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5390909910202026,410.0,163.7107696533203,0.0,19.924755096435547,1.0,283.1148681640625,283.3833312988281,297.7989807128906,297.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,21937.68359375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9482886273181063e-05,0.4942978024482727,3.694532472921924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.140575401834212e-05,0.0,23.108715057373047,1895.4371337890625,0.0,0.0,0.252920925617218,1.0,0.0,3.0,1.0,0.0
17759220,300.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.3787597119808197,1.0,0.0006701432866975,300.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.3787597119808197,1.0,0.0007056931499391,300.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.3787597119808197,1.0,0.0005212225951254,300.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.3787597119808197,1.0,0.0007056931499391,300.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.3787597119808197,1.0,0.0033475046511739,283.903076171875,284.95001220703125,301.6423645019531,297.4646301269531,301.289794921875,301.59649658203125,283.34259033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401922032237,0.0035701100714504,0.0035700821317732,-0.0732117593288421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5476690530776978,410.0,163.4065399169922,0.0,19.92485809326172,1.0,283.1147766113281,283.38336181640625,297.7737121582031,297.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,21137.646484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8772374460240823e-05,0.4922498762607574,3.5597981268460653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.137602445553057e-05,0.0,22.19844627380371,1895.4371337890625,0.0,0.0,0.2515440583229065,1.0,0.0,3.0,1.0,0.0
17759280,300.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.3787591159343719,1.0,0.0006701466045342,300.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.3787591159343719,1.0,0.0007056966423988,300.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.3787591159343719,1.0,0.0005212250980548,300.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.3787591159343719,1.0,0.0007056966423988,300.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.3787591159343719,1.0,0.003347520949319,283.8755798339844,284.95001220703125,301.67059326171875,297.4657592773437,301.3124694824219,301.6251220703125,283.36798095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402289904654,0.0035701286979019,0.0035701002925634,-0.0742086917161941,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5560863614082336,410.0,163.07017517089844,0.0,19.924957275390625,1.0,283.1146850585937,283.3833923339844,297.75048828125,297.7627258300781,293.1499938964844,293.1499938964844,283.1499938964844,20868.94921875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853374305937905e-05,0.4938241243362427,3.5145467807730373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.134868504479528e-05,0.0,22.00303268432617,1895.4371337890625,0.0,0.0,0.2473284751176834,1.0,0.0,3.0,1.0,0.0
17759340,300.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.3787585198879242,1.0,0.0006701498641632,300.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.3787585198879242,1.0,0.0007057000766508,300.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.3787585198879242,1.0,0.0005212276591919,300.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.3787585198879242,1.0,0.0007057000766508,300.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.3787585198879242,1.0,0.003347537247464,283.8494873046875,284.95001220703125,301.6990051269531,297.4657287597656,301.3354797363281,301.6539001464844,283.3946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402648463845,0.0035701466258615,0.0035701179876923,-0.0751730501651763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5642303228378296,410.0,162.70181274414062,0.0,19.9250545501709,1.0,283.1145935058594,283.3834228515625,297.7290344238281,297.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,20073.580078125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7827374904300086e-05,0.4916597008705139,3.380598481272229e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.132344474783167e-05,0.0,21.09734344482422,1895.4371337890625,0.0,0.0,0.2458676397800445,1.0,0.0,3.0,1.0,0.0
17759400,300.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.3787579238414764,1.0,0.0006701532984152,300.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.3787579238414764,1.0,0.0007057036855258,300.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.3787579238414764,1.0,0.0005212303367443,300.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.3787579238414764,1.0,0.0007057036855258,300.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.3787579238414764,1.0,0.0033475544769316,283.8248291015625,284.95001220703125,301.7275695800781,297.4645690917969,301.3588562011719,301.6828308105469,283.42254638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403007023036,0.0035701647866517,0.0035701359156519,-0.0761467292904853,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5724546909332275,410.0,162.30445861816406,0.0,19.92515754699707,1.0,283.114501953125,283.3834533691406,297.7091369628906,297.7196044921875,293.1499938964844,293.1499938964844,283.1499938964844,19800.8359375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7585150999366306e-05,0.4933007955551147,3.3346657141337963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.130004526814446e-05,0.0,20.897777557373047,1895.4371337890625,0.0,0.0,0.2416052222251892,1.0,0.0,3.0,1.0,0.0
17759460,300.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.3787574470043182,1.0,0.0006701559759676,300.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.3787574470043182,1.0,0.0007057065377011,300.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.3787574470043182,1.0,0.0005212324322201,300.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.3787574470043182,1.0,0.0007057065377011,300.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.3787574470043182,1.0,0.003347567981109,283.80157470703125,284.95001220703125,301.7562561035156,297.4623107910156,301.3825378417969,301.7119140625,283.45166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403351612389,0.00357018224895,0.0035701529122889,-0.0770836547017097,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5803701877593994,410.0,161.87831115722656,0.0,19.925235748291016,1.0,283.11444091796875,283.38348388671875,297.6905822753906,297.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,19010.55078125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6883297575986944e-05,0.4909914433956146,3.201573392248164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.127824286115356e-05,0.0,19.99641227722168,1895.4371337890625,0.0,0.0,0.240055039525032,1.0,0.0,3.0,1.0,0.0
17759520,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787571787834167,1.0,0.0006701575475744,300.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787571787834167,1.0,0.0007057081675156,300.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787571787834167,1.0,0.000521233654581,300.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787571787834167,1.0,0.0007057081675156,300.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.3787571787834167,1.0,0.0033475756645202,283.77978515625,284.95001220703125,301.7850952148437,297.458984375,301.40655517578125,301.7410888671875,283.48193359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403654292225,0.0035701976157724,0.00357016781345,-0.0778992548584938,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5872620940208435,410.0,161.42654418945312,0.0,19.925281524658203,1.0,283.1143493652344,283.38348388671875,297.6732177734375,297.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18733.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663733200985007e-05,0.4927039444446563,3.1549310147878373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.125782652408816e-05,0.0,19.7924861907959,1895.4371337890625,0.0,0.0,0.2377422451972961,1.0,0.0,3.0,1.0,0.0
17759580,300.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.378757119178772,1.0,0.0006701577804051,300.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.378757119178772,1.0,0.0007057084003463,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.378757119178772,1.0,0.0005212338292039,300.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.378757119178772,1.0,0.0007057084003463,300.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.378757119178772,1.0,0.0033475770615041,283.75946044921875,284.95001220703125,301.8140869140625,297.4547119140625,301.43084716796875,301.7703552246094,283.5133056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403882466256,0.003570209024474,0.0035701789893209,-0.0785116925835609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5924381613731384,410.0,160.9501190185547,0.0,19.92528915405273,1.0,283.1142883300781,283.3835144042969,297.6568603515625,297.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,18362.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6307747500832193e-05,0.4930667281150818,3.0924321805549104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.123859980609268e-05,0.0,19.43325424194336,1895.4371337890625,0.0,0.0,0.2367100864648819,1.0,0.0,3.0,1.0,0.0
17759640,300.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.3787573277950287,1.0,0.0006701567908748,300.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.3787573277950287,1.0,0.0007057074108161,300.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.3787573277950287,1.0,0.0005212330725044,300.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.3787573277950287,1.0,0.0007057074108161,300.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.3787573277950287,1.0,0.0033475721720606,283.7406005859375,284.95001220703125,301.8431701660156,297.4494934082031,301.4554443359375,301.7996520996094,283.5458068847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404008194804,0.003570215543732,0.003570185508579,-0.0788619294762611,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.595398485660553,410.0,160.4507598876953,0.0,19.92526054382324,1.0,283.1142272949219,283.383544921875,297.641357421875,297.6495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18204.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6167805370059796e-05,0.4946790635585785,3.065894977130612e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.122038808418438e-05,0.0,19.342758178710938,1895.4371337890625,0.0,0.0,0.2359957844018936,1.0,0.0,3.0,1.0,0.0
17759700,300.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.3787576556205749,1.0,0.000670155044645,300.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.3787576556205749,1.0,0.0007057055481709,300.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.3787576556205749,1.0,0.0005212317337282,300.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.3787576556205749,1.0,0.0007057055481709,300.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.3787576556205749,1.0,0.0033475633244961,283.72320556640625,284.95001220703125,301.8723449707031,297.443359375,301.4803161621094,301.82891845703125,283.579345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404040791094,0.0035702169407159,0.0035701869055628,-0.0789411887526512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5960685610771179,410.0,159.92977905273438,0.0,19.925207138061523,1.0,283.1141357421875,283.3835754394531,297.6266174316406,297.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18112.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608609818504192e-05,0.4960907101631164,3.050400914934165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1203042201232165e-05,0.0,19.30945587158203,1895.4371337890625,0.0,0.0,0.2356077581644058,1.0,0.0,3.0,1.0,0.0
17759760,300.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.3787582516670227,1.0,0.000670151785016,300.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.3787582516670227,1.0,0.0007057020557112,300.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.3787582516670227,1.0,0.0005212291725911,300.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.3787582516670227,1.0,0.0007057020557112,300.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.3787582516670227,1.0,0.0033475467935204,283.7073059082031,284.95001220703125,301.9016418457031,297.4364013671875,301.5054931640625,301.858154296875,283.6139221191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403961628675,0.0035702132154256,0.0035701831802725,-0.0787338763475418,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5943164229393005,410.0,159.38803100585938,0.0,19.925106048583984,1.0,283.11407470703125,283.38360595703125,297.6124572753906,297.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18060.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6039261026890017e-05,0.497217983007431,3.0415188596866205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.118641300010495e-05,0.0,19.30363845825196,1895.4371337890625,0.0,0.0,0.2354057282209396,1.0,0.0,3.0,1.0,0.0
17759820,300.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.3787591159343719,1.0,0.0006701470701955,300.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.3787591159343719,1.0,0.0007056971662677,300.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.3787591159343719,1.0,0.0005212255055084,300.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.3787591159343719,1.0,0.0007056971662677,300.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.3787591159343719,1.0,0.003347523510456,283.69287109375,284.95001220703125,301.9310302734375,297.4286499023437,301.5308837890625,301.8873291015625,283.64947509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403761394321,0.0035702029708772,0.0035701731685549,-0.0781848654150962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5896764993667603,410.0,158.82667541503906,0.0,19.92496490478516,1.0,283.114013671875,283.38360595703125,297.59881591796875,297.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18030.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012985724955797e-05,0.4980697631835937,3.036536408602965e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.117037678952329e-05,0.0,19.309579849243164,1895.4371337890625,0.0,0.0,0.2353067100048065,1.0,0.0,3.0,1.0,0.0
17759880,300.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8488464355469,0.3787600994110107,1.0,0.0006701417150907,300.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8488464355469,0.3787600994110107,1.0,0.000705691461917,300.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8488464355469,0.3787600994110107,1.0,0.0005212213145568,300.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8488464355469,0.3787600994110107,1.0,0.000705691461917,300.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8488464355469,0.3787600994110107,1.0,0.0033474965021014,283.67987060546875,284.95001220703125,301.96051025390625,297.420166015625,301.5565490722656,301.9164428710937,283.6859130859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140343543142,0.0035701866727322,0.0035701571032404,-0.0773099511861801,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5822831988334656,410.0,158.6813201904297,0.0,19.924802780151367,1.0,283.11395263671875,283.3836364746094,297.5855712890625,297.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18013.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998219168977812e-05,0.4986957907676697,3.0337361854419764e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.115480260225013e-05,0.0,19.31912040710449,1895.4371337890625,0.0,0.0,0.2352606952190399,1.0,0.0,3.0,1.0,0.0
17759940,300.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.3787610530853271,1.0,0.0006701364181935,300.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.3787610530853271,1.0,0.0007056859321892,300.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.3787610530853271,1.0,0.0005212172400206,300.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.3787610530853271,1.0,0.0007056859321892,300.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.3787610530853271,1.0,0.0033474701922386,283.6683959960937,284.95001220703125,301.99005126953125,297.4109802246094,301.5824584960937,301.9454345703125,283.7232971191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403025649487,0.0035701657179743,0.0035701366141438,-0.0761951208114624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5728644728660583,410.0,158.93319702148438,0.0,19.92464256286621,1.0,283.1138610839844,283.3836669921875,297.5726623535156,297.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18005.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990819520084187e-05,0.4991308152675628,3.032332956780237e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.113962495466694e-05,0.0,19.32902717590332,1895.4371337890625,0.0,0.0,0.2352456003427505,1.0,0.0,3.0,1.0,0.0
17760000,300.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81903076171875,0.3787619471549988,1.0,0.0006701315869577,300.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81903076171875,0.3787619471549988,1.0,0.000705680809915,300.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81903076171875,0.3787619471549988,1.0,0.0005212134565226,300.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81903076171875,0.3787619471549988,1.0,0.000705680809915,300.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81903076171875,0.3787619471549988,1.0,0.0033474459778517,283.6583251953125,284.95001220703125,302.0196533203125,297.401123046875,301.60858154296875,301.974365234375,283.76153564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402569301426,0.0035701429005712,0.003570114262402,-0.0749637931585311,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5624640583992004,410.0,158.7613525390625,0.0,19.924495697021484,1.0,283.1138000488281,283.3836975097656,297.5599670410156,297.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987006918294355e-05,0.4994350075721741,3.0316100649817334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.11247274314519e-05,0.0,19.3375186920166,1895.4371337890625,0.0,0.0,0.2352430671453476,1.0,0.0,3.0,1.0,0.0
17760060,300.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.3787631392478943,1.0,0.000670125009492,300.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.3787631392478943,1.0,0.000705673941411,300.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.3787631392478943,1.0,0.0005212083342485,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.3787631392478943,1.0,0.000705673941411,300.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.3787631392478943,1.0,0.0033474133815616,283.6497497558594,284.95001220703125,302.04931640625,297.3907165527344,301.6349182128906,302.0032043457031,283.8006286621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140205707401,0.0035701168235391,0.0035700888838618,-0.0735727921128273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5507182478904724,410.0,158.37716674804688,0.0,19.924297332763672,1.0,283.1137390136719,283.3837280273437,297.5474853515625,297.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985420759534463e-05,0.499635636806488,3.031309198878868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.111005910090171e-05,0.0,19.34418678283692,1895.4371337890625,0.0,0.0,0.235246866941452,1.0,0.0,3.0,1.0,0.0
17760120,300.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.3787643909454345,1.0,0.0006701180245727,300.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.3787643909454345,1.0,0.0007056665490381,300.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.3787643909454345,1.0,0.000521202920936,300.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.3787643909454345,1.0,0.0007056665490381,300.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.3787643909454345,1.0,0.0033473782241344,283.642578125,284.95001220703125,302.0790100097656,297.3797607421875,301.6614685058594,302.0320129394531,283.8405456542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401470340788,0.0035700872540473,0.0035700597800314,-0.0719851404428482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5373160243034363,410.0,157.9080810546875,0.0,19.924087524414062,1.0,283.1136779785156,283.3837585449219,297.5351257324219,297.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984802303137258e-05,0.4997711479663849,3.031191833993696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.10955362895038e-05,0.0,19.34921264648437,1895.4371337890625,0.0,0.0,0.235252097249031,1.0,0.0,3.0,1.0,0.0
17760180,300.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78350830078125,0.3787657618522644,1.0,0.0006701105157844,300.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78350830078125,0.3787657618522644,1.0,0.0007056586327962,300.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78350830078125,0.3787657618522644,1.0,0.0005211970419622,300.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78350830078125,0.3787657618522644,1.0,0.0007056586327962,300.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78350830078125,0.3787657618522644,1.0,0.0033473407384008,283.636962890625,284.95001220703125,302.1087341308594,297.3683166503906,301.6882019042969,302.0606689453125,283.8812561035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400813758373,0.0035700541920959,0.0035700274165719,-0.0702109560370445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5223441123962402,410.0,157.3898468017578,0.0,19.923858642578125,1.0,283.1136169433594,283.3837890625,297.5228576660156,297.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598474227648694e-05,0.4998558461666107,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.108111897949129e-05,0.0,19.352733612060547,1895.4371337890625,0.0,0.0,0.2352572977542877,1.0,0.0,3.0,1.0,0.0
17760240,300.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787672519683838,1.0,0.0006701022502966,300.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787672519683838,1.0,0.0007056499598547,300.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787672519683838,1.0,0.0005211906391195,300.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787672519683838,1.0,0.0007056499598547,300.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787672519683838,1.0,0.0033472995273768,283.6326904296875,284.95001220703125,302.13848876953125,297.3564147949219,301.7151184082031,302.0892333984375,283.9226989746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400091983377,0.0035700176376849,0.0035699917934834,-0.0682572349905967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5058632493019104,410.0,156.84046936035156,0.0,19.92361068725586,1.0,283.113525390625,283.3838195800781,297.5106201171875,297.5170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984864148776978e-05,0.4999120831489563,3.0312040312681365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.106674896320328e-05,0.0,19.355255126953125,1895.4371337890625,0.0,0.0,0.2352617084980011,1.0,0.0,3.0,1.0,0.0
