time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760300,300.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7659606933594,0.3787688314914703,1.0,0.0006700936937704,300.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7659606933594,0.3787688314914703,1.0,0.0007056409376673,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7659606933594,0.3787688314914703,1.0,0.0005211840034462,300.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7659606933594,0.3787688314914703,1.0,0.0007056409376673,300.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7659606933594,0.3787688314914703,1.0,0.0033472566865384,283.6299133300781,284.95001220703125,302.16827392578125,297.3441772460937,301.74224853515625,302.1176147460937,283.96484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399309672415,0.0035699780564755,0.003569952910766,-0.0661340281367302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4879595041275024,410.0,156.27207946777344,0.0,19.9233512878418,1.0,283.11346435546875,283.38385009765625,297.4983825683594,297.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985058780643158e-05,0.499946266412735,3.031240894142001e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.10523934988305e-05,0.0,19.35692977905273,1895.4371337890625,0.0,0.0,0.2352650910615921,1.0,0.0,3.0,1.0,0.0
17760360,300.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.3787704706192016,1.0,0.000670084671583,301.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.3787704706192016,1.0,0.0007056313916109,300.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.3787704706192016,1.0,0.0005211769603192,300.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.3787704706192016,1.0,0.0007056313916109,300.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.3787704706192016,1.0,0.0033472115173935,283.6285705566406,284.95001220703125,302.19805908203125,297.3315734863281,301.76953125,302.1458435058594,284.0077209472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398471482098,0.0035699356812983,0.0035699114669114,-0.0638556107878685,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.468754768371582,410.0,155.6866912841797,0.0,19.923078536987305,1.0,283.1134033203125,283.3838806152344,297.48614501953125,297.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,17999.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985246136551723e-05,0.4999676048755646,3.03127640176315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1038023482542485e-05,0.0,19.358049392700195,1895.4371337890625,0.0,0.0,0.2352675944566726,1.0,0.0,3.0,1.0,0.0
17760420,300.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3787721693515777,1.0,0.0006700751837342,301.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3787721693515777,1.0,0.0007056214381009,300.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3787721693515777,1.0,0.0005211695679463,300.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3787721693515777,1.0,0.0007056214381009,300.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3787721693515777,1.0,0.0033471642527729,283.6285705566406,284.95001220703125,302.22784423828125,297.3187255859375,301.79693603515625,302.1738586425781,284.0511779785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397582069039,0.0035698907449841,0.0035698672290891,-0.061438713222742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4483912289142608,410.0,155.08506774902344,0.0,19.922794342041016,1.0,283.11334228515625,283.3839111328125,297.473876953125,297.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598540438862983e-05,0.4999809265136719,3.0313064883734364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.102360981050879e-05,0.0,19.358795166015625,1895.4371337890625,0.0,0.0,0.2352693974971771,1.0,0.0,3.0,1.0,0.0
17760480,300.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488708496094,0.3787739276885986,1.0,0.0006700655212625,301.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488708496094,0.3787739276885986,1.0,0.0007056112517602,300.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488708496094,0.3787739276885986,1.0,0.000521162059158,300.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488708496094,0.3787739276885986,1.0,0.0007056112517602,300.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488708496094,0.3787739276885986,1.0,0.0033471160568296,283.6298828125,284.95001220703125,302.25762939453125,297.3056640625,301.8244934082031,302.20166015625,284.0952453613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396646089851,0.0035698434803634,0.0035698211286216,-0.0589038208127021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.427042543888092,410.0,154.46937561035156,0.0,19.922504425048828,1.0,283.11328125,283.3839416503906,297.4615478515625,297.468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985529898898676e-05,0.4999891817569732,3.031330069770688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.100914156879298e-05,0.0,19.35929107666016,1895.4371337890625,0.0,0.0,0.2352706789970398,1.0,0.0,3.0,1.0,0.0
17760540,300.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.3787756860256195,1.0,0.0006700558587908,301.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.3787756860256195,1.0,0.0007056010654196,300.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.3787756860256195,1.0,0.0005211545503698,300.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.3787756860256195,1.0,0.0007056010654196,300.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.3787756860256195,1.0,0.0033470676280558,283.6326904296875,284.95001220703125,302.2873840332031,297.2924194335937,301.85223388671875,302.22918701171875,284.1399230957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395677514374,0.0035697945859283,0.0035697731655091,-0.0562733449041843,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4048981666564941,410.0,153.8468780517578,0.0,19.92221069335937,1.0,283.1131896972656,283.38397216796875,297.4491577148437,297.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985620848368853e-05,0.4999938607215881,3.031347417005448e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.099459692952223e-05,0.0,19.359594345092773,1895.4371337890625,0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
17760600,300.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436218261719,0.3787774741649627,1.0,0.0006700459052808,301.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436218261719,0.3787774741649627,1.0,0.0007055906462483,300.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436218261719,0.3787774741649627,1.0,0.0005211468087509,300.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436218261719,0.3787774741649627,1.0,0.0007055906462483,300.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436218261719,0.3787774741649627,1.0,0.0033470182679593,283.63677978515625,284.95001220703125,302.3171081542969,297.2790832519531,301.8800354003906,302.2564392089844,284.18511962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394685655832,0.0035697442945092,0.0035697240382432,-0.0535717047750949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3821641206741333,410.0,153.21072387695312,0.0,19.921913146972656,1.0,283.1131286621094,283.3840026855469,297.43670654296875,297.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.4999967515468597,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.097998680663295e-05,0.0,19.359792709350582,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
17760660,300.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428894042969,0.3787792325019836,1.0,0.0006700362428091,301.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428894042969,0.3787792325019836,1.0,0.0007055804016999,300.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428894042969,0.3787792325019836,1.0,0.0005211392999626,300.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428894042969,0.3787792325019836,1.0,0.0007055804016999,300.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428894042969,0.3787792325019836,1.0,0.0033469696063548,283.64227294921875,284.95001220703125,302.3467712402344,297.26568603515625,301.9079895019531,302.2833557128906,284.2308654785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393675170838,0.0035696933045983,0.0035696739796549,-0.0508254766464233,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3590641021728515,410.0,152.56890869140625,0.0,19.92162132263184,1.0,283.1130676269531,283.384033203125,297.4241943359375,297.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999982714653015,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.096530028618872e-05,0.0,19.35991096496582,1895.4371337890625,0.0,0.0,0.235272467136383,1.0,0.0,3.0,1.0,0.0
17760720,300.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.3787809610366821,1.0,0.0006700265803374,301.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.3787809610366821,1.0,0.0007055702735669,300.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.3787809610366821,1.0,0.0005211317911744,300.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.3787809610366821,1.0,0.0007055702735669,300.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.3787809610366821,1.0,0.0033469216432422,283.64898681640625,284.95001220703125,302.3764343261719,297.2523193359375,301.93603515625,302.3099365234375,284.27703857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392655372619,0.0035696420818567,0.0035696236882358,-0.0480622984468936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3358304500579834,410.0,151.9160614013672,0.0,19.92133140563965,1.0,283.1130065917969,283.3840637207031,297.41162109375,297.4182434082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999991953372955,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.095055192010477e-05,0.0,19.359987258911133,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17760780,300.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.3787826597690582,1.0,0.0006700172671116,301.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.3787826597690582,1.0,0.0007055604364722,300.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.3787826597690582,1.0,0.0005211245152167,300.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.3787826597690582,1.0,0.0007055604364722,300.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.3787826597690582,1.0,0.0033468748442828,283.6570739746094,284.95001220703125,302.406005859375,297.239013671875,301.9642028808594,302.3361511230469,284.32373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391644887626,0.0035695908591151,0.0035695736296474,-0.045309018343687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3126883804798126,410.0,151.25926208496094,0.0,19.921049118041992,1.0,283.1129455566406,283.38409423828125,297.3990173339844,297.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999996423721313,3.03137885886845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.09357417083811e-05,0.0,19.360031127929688,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
17760840,300.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.3787842690944671,1.0,0.0006700082449242,301.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.3787842690944671,1.0,0.0007055509486235,300.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.3787842690944671,1.0,0.0005211175302974,300.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.3787842690944671,1.0,0.0007055509486235,300.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.3787842690944671,1.0,0.0033468299079686,283.6663818359375,284.95001220703125,302.4355163574219,297.225830078125,301.992431640625,302.36199951171875,284.3708190917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390643715858,0.0035695403348654,0.003569524269551,-0.0425918810069561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.289857804775238,410.0,150.59466552734375,0.0,19.920778274536133,1.0,283.11285400390625,283.3841247558594,297.3863525390625,297.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999105930328,3.031381569373881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.092089147889055e-05,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17760900,300.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515563964844,0.3787858486175537,1.0,0.0006699995719827,301.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515563964844,0.3787858486175537,1.0,0.0007055418100208,300.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515563964844,0.3787858486175537,1.0,0.0005211107782088,300.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515563964844,0.3787858486175537,1.0,0.0007055418100208,300.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515563964844,0.3787858486175537,1.0,0.0033467866014689,283.677001953125,284.95001220703125,302.4649658203125,297.2128601074219,302.0207214355469,302.38739013671875,284.4183044433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389670483767,0.0035694909747689,0.0035694758407771,-0.0399345755577087,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2675368785858154,410.0,149.9289093017578,0.0,19.92051887512207,1.0,283.11279296875,283.3841552734375,297.3736877441406,297.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.090601578354836e-05,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17760960,300.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.3787873089313507,1.0,0.0006699913647025,301.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.3787873089313507,1.0,0.0007055331370793,300.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.3787873089313507,1.0,0.0005211043753661,300.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.3787873089313507,1.0,0.0007055331370793,300.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.3787873089313507,1.0,0.0033467456232756,283.6889038085937,284.95001220703125,302.49432373046875,297.2001037597656,302.0491027832031,302.412353515625,284.4661865234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388725191354,0.003569443244487,0.0035694290418177,-0.0373606123030185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2459220737218856,410.0,149.26043701171875,0.0,19.920270919799805,1.0,283.1127319335937,283.3841857910156,297.3609924316406,297.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.089114008820616e-05,0.0,19.36008071899414,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
17761020,300.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.3787887096405029,1.0,0.0006699836812913,301.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.3787887096405029,1.0,0.0007055251044221,300.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.3787887096405029,1.0,0.0005210984381847,300.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.3787887096405029,1.0,0.0007055251044221,300.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.3787887096405029,1.0,0.0033467072062194,283.7019958496094,284.95001220703125,302.5235900878906,297.18768310546875,302.0775451660156,302.43682861328125,284.5144348144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387817151844,0.0035693973768502,0.0035693841055035,-0.0348901376128196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2251815646886825,410.0,148.58935546875,0.0,19.920040130615234,1.0,283.1126708984375,283.3842468261719,297.34832763671875,297.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.087628985871561e-05,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17761080,300.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.3787899613380432,1.0,0.0006699766381643,301.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.3787899613380432,1.0,0.0007055177120491,300.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.3787899613380432,1.0,0.0005210929666645,300.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.3787899613380432,1.0,0.0007055177120491,300.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.3787899613380432,1.0,0.0033466720487922,283.7162170410156,284.95001220703125,302.5527648925781,297.17559814453125,302.10601806640625,302.4608459472656,284.5629577636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386955678462,0.0035693538375198,0.0035693414974957,-0.0325411520898342,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2054653763771057,410.0,147.91441345214844,0.0,19.919830322265625,1.0,283.11260986328125,283.38427734375,297.3357238769531,297.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.086149056092836e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17761140,300.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.3787911534309387,1.0,0.000669970002491,301.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.3787911534309387,1.0,0.0007055106689222,301.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.3787911534309387,1.0,0.0005210877861827,300.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.3787911534309387,1.0,0.0007055106689222,300.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.3787911534309387,1.0,0.0033466387540102,283.7317199707031,284.95001220703125,302.5818176269531,297.1639709472656,302.1345520019531,302.4843444824219,284.61181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138614077121,0.0035693128593266,0.003569301450625,-0.0303290169686079,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1869014650583267,410.0,147.24432373046875,0.0,19.91963005065918,1.0,283.1125183105469,283.3843078613281,297.3231811523437,297.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.084678221261129e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17761200,300.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.3787921965122223,1.0,0.0006699641817249,301.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.3787921965122223,1.0,0.0007055045571178,301.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.3787921965122223,1.0,0.0005210832459852,300.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.3787921965122223,1.0,0.0007055045571178,300.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.3787921965122223,1.0,0.0033466098830103,283.7482604980469,284.95001220703125,302.6107482910156,297.15283203125,302.1630859375,302.50738525390625,284.6609191894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385386399924,0.003569274675101,0.0035692639648914,-0.028265606611967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.169588565826416,410.0,146.57225036621094,0.0,19.9194564819336,1.0,283.1124572753906,283.38433837890625,297.31072998046875,297.3172607421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.083218664163724e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761260,300.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7995300292969,0.3787931799888611,1.0,0.0006699587102048,301.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7995300292969,0.3787931799888611,1.0,0.0007054987363517,301.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7995300292969,0.3787931799888611,1.0,0.0005210789968259,300.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7995300292969,0.3787931799888611,1.0,0.0007054987363517,300.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7995300292969,0.3787931799888611,1.0,0.0033465824089944,283.7660522460937,284.95001220703125,302.6395568847656,297.1422424316406,302.191650390625,302.5299072265625,284.7102966308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384687907993,0.0035692392848432,0.0035692292731255,-0.0263604782521724,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1536060571670532,410.0,145.9065399169922,0.0,19.91929054260254,1.0,283.1123962402344,283.3843688964844,297.2984313964844,297.3049011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.081776205566712e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761320,300.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8113708496094,0.3787940144538879,1.0,0.0006699541117995,301.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8113708496094,0.3787940144538879,1.0,0.0007054939633235,301.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8113708496094,0.3787940144538879,1.0,0.0005210754461586,300.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8113708496094,0.3787940144538879,1.0,0.0007054939633235,300.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8113708496094,0.3787940144538879,1.0,0.0033465595915913,283.78485107421875,284.95001220703125,302.668212890625,297.1322631835937,302.2202453613281,302.552001953125,284.7598876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384045295417,0.0035692069213837,0.0035691976081579,-0.0246188733726739,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1389971524477005,410.0,145.24098205566406,0.0,19.91915512084961,1.0,283.1123352050781,283.3843994140625,297.2862854003906,297.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.080352300661616e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761380,300.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.3787947595119476,1.0,0.0006699498044326,301.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.3787947595119476,1.0,0.0007054894231259,301.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.3787947595119476,1.0,0.0005210720701143,300.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.3787947595119476,1.0,0.0007054894231259,300.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.3787947595119476,1.0,0.0033465381711721,283.8048095703125,284.95001220703125,302.6967468261719,297.1229858398437,302.2488098144531,302.5735778808594,284.8097229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383467875421,0.0035691778175532,0.0035691689699888,-0.0230447482317686,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1257944852113723,410.0,144.58364868164062,0.0,19.91902542114257,1.0,283.1122741699219,283.38446044921875,297.2743530273437,297.2806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.078954225406051e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761440,300.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.3787953853607178,1.0,0.0006699464283883,301.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.3787953853607178,1.0,0.000705485814251,301.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.3787953853607178,1.0,0.0005210694507695,300.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.3787953853607178,1.0,0.000705485814251,300.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.3787953853607178,1.0,0.0033465209417045,283.8257141113281,284.95001220703125,302.72509765625,297.1144714355469,302.2773742675781,302.5948181152344,284.8597106933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382950991392,0.0035691517405211,0.0035691435914486,-0.0216369312256574,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1139876767992973,410.0,143.92884826660156,0.0,19.91892433166504,1.0,283.1121826171875,283.3844909667969,297.2626647949219,297.268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.077582707395777e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761500,300.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.3787959218025207,1.0,0.0006699432851746,301.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.3787959218025207,1.0,0.0007054825546219,301.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.3787959218025207,1.0,0.0005210670060478,300.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.3787959218025207,1.0,0.0007054825546219,300.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.3787959218025207,1.0,0.0033465053420513,283.8477783203125,284.95001220703125,302.7532958984375,297.10675048828125,302.3059387207031,302.6156311035156,284.909912109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138249464333,0.0035691286902874,0.0035691210068762,-0.0203935019671916,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1035602688789367,410.0,143.2845916748047,0.0,19.91883087158203,1.0,283.11212158203125,283.384521484375,297.2512512207031,297.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.076246477779932e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761560,300.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.3787963688373565,1.0,0.0006699407822452,301.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.3787963688373565,1.0,0.0007054798770695,301.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.3787963688373565,1.0,0.0005210650269873,300.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.3787963688373565,1.0,0.0007054798770695,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.3787963688373565,1.0,0.0033464927691966,283.8707580566406,284.95001220703125,302.78131103515625,297.0998840332031,302.3344421386719,302.6361694335937,284.9602355957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382098831236,0.0035691086668521,0.0035691012162715,-0.0193094499409198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0944699272513389,410.0,142.64498901367188,0.0,19.91875648498535,1.0,283.112060546875,283.3845520019531,297.2401733398437,297.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.074946264154278e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761620,300.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.3787967562675476,1.0,0.0006699386867694,301.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.3787967562675476,1.0,0.0007054776651784,301.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.3787967562675476,1.0,0.0005210633971728,300.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.3787967562675476,1.0,0.0007054776651784,300.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.3787967562675476,1.0,0.0033464822918176,283.89471435546875,284.95001220703125,302.80914306640625,297.093994140625,302.3629150390625,302.656494140625,285.0107116699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183768104761838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0866496339440345,410.0,142.01524353027344,0.0,19.9186954498291,1.0,283.11199951171875,283.3846130371094,297.2294311523437,297.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.073688614880666e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761680,300.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.3787970244884491,1.0,0.0006699369987472,301.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.3787970244884491,1.0,0.0007054759189486,301.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.3787970244884491,1.0,0.0005210621166042,300.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.3787970244884491,1.0,0.0007054759189486,300.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.3787970244884491,1.0,0.0033464739099144,283.91961669921875,284.95001220703125,302.8367919921875,297.089111328125,302.391357421875,302.6766357421875,285.061279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381465531885,0.0035690767690539,0.0035690700169652,-0.0175863336771726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0800216272473335,410.0,141.3966064453125,0.0,19.91864585876465,1.0,283.1119384765625,283.3846435546875,297.2191467285156,297.2245483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.072480442118831e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761740,300.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.3787972629070282,1.0,0.000669935659971,301.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.3787972629070282,1.0,0.0007054745219647,301.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.3787972629070282,1.0,0.0005210610688664,300.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.3787972629070282,1.0,0.0007054745219647,300.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.3787972629070282,1.0,0.0033464673906564,283.94549560546875,284.95001220703125,302.8642272949219,297.0852966308594,302.41973876953125,302.6966552734375,285.11199951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381228044629,0.0035690644290298,0.0035690581426024,-0.016929367557168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.074513241648674,410.0,140.79017639160156,0.0,19.918607711791992,1.0,283.1118469238281,283.3846740722656,297.20928955078125,297.2144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.07132574764546e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761800,300.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.3787974417209625,1.0,0.0006699346704408,301.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.3787974417209625,1.0,0.0007054734742268,301.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.3787974417209625,1.0,0.0005210603121668,300.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.3787974417209625,1.0,0.0007054734742268,300.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.3787974417209625,1.0,0.0033464625012129,283.9722595214844,284.95001220703125,302.8914489746094,297.0826416015625,302.44805908203125,302.7166748046875,285.16278076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690546501427,0.0035690483637154,-0.0163926910609006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700135454535484,410.0,140.19619750976562,0.0,19.9185791015625,1.0,283.1117858886719,283.3847351074219,297.199951171875,297.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0702307160245255e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761860,300.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.3787975609302521,1.0,0.0006699339719489,301.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.3787975609302521,1.0,0.0007054727175273,301.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.3787975609302521,1.0,0.0005210597300902,300.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.3787975609302521,1.0,0.0007054727175273,300.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.3787975609302521,1.0,0.0033464587759226,283.9999389648437,284.95001220703125,302.9184265136719,297.0811767578125,302.476318359375,302.7367553710937,285.213623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138087414205,0.0035690467339009,0.0035690406803041,-0.0159651115536689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0664286091923713,410.0,139.61611938476562,0.0,19.91855812072754,1.0,283.1117248535156,283.384765625,297.191162109375,297.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.069201531819999e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761920,300.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.3787976205348968,1.0,0.0006699335062876,301.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.3787976205348968,1.0,0.000705472251866,301.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.3787976205348968,1.0,0.0005210593808442,300.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.3787976205348968,1.0,0.000705472251866,300.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.3787976205348968,1.0,0.0033464566804468,284.0284729003906,284.95001220703125,302.9452209472656,297.0810241699219,302.50445556640625,302.7569580078125,285.2645568847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380748413503,0.0035690404474735,0.0035690346267074,-0.0156334247440099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0636477023363113,410.0,139.0505828857422,0.0,19.918546676635746,1.0,283.1116638183594,283.3847961425781,297.1830139160156,297.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.068245470989496e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761980,300.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.3787976503372192,1.0,0.0006699332152493,301.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.3787976503372192,1.0,0.0007054719608277,301.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.3787976503372192,1.0,0.0005210592062212,300.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.3787976503372192,1.0,0.0007054719608277,300.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.3787976503372192,1.0,0.003346455283463,284.0578918457031,284.95001220703125,302.97174072265625,297.0821838378906,302.53253173828125,302.7773742675781,285.3155212402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690302029252,-0.0153895644471049,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0616031661629676,410.0,138.500732421875,0.0,19.918540954589844,1.0,283.111572265625,283.3848571777344,297.175537109375,297.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.067365807713941e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762040,300.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.3787976503372192,1.0,0.0006699332152493,301.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.3787976503372192,1.0,0.0007054719608277,301.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.3787976503372192,1.0,0.0005210592062212,300.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.3787976503372192,1.0,0.0007054719608277,300.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.3787976503372192,1.0,0.003346455283463,284.08807373046875,284.95001220703125,302.9980163574219,297.08477783203125,302.5604858398437,302.7980651855469,285.36651611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690329968929,0.0035690271761268,-0.0152236949652433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0602124966681003,410.0,137.96771240234375,0.0,19.918540954589844,1.0,283.11151123046875,283.3848876953125,297.16876220703125,297.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.066572000738233e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762100,300.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.3787975907325744,1.0,0.0006699334480799,301.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.3787975907325744,1.0,0.0007054721936583,301.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.3787975907325744,1.0,0.0005210593226365,300.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.3787975907325744,1.0,0.0007054721936583,300.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.3787975907325744,1.0,0.0033464562147855,284.1191101074219,284.95001220703125,303.0240478515625,297.0888366699219,302.5883483886719,302.819091796875,285.4175720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380566805601,0.0035690313670784,0.0035690255463123,-0.0151347676292061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0594669170677661,410.0,137.45225524902344,0.0,19.91854858398437,1.0,283.1114501953125,283.3849182128906,297.1627502441406,297.1659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065866960445419e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762160,300.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.3787975013256073,1.0,0.0006699338555335,301.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.3787975013256073,1.0,0.0007054726593196,301.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.3787975013256073,1.0,0.0005210596718825,300.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.3787975013256073,1.0,0.0007054726593196,300.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.3787975013256073,1.0,0.003346458543092,284.1509094238281,284.95001220703125,303.0498046875,297.0944519042969,302.6160888671875,302.8404846191406,285.4685974121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.003569025080651,-0.0151162464171648,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0593115985393524,410.0,136.9556884765625,0.0,19.91856384277344,1.0,283.11138916015625,283.3849792480469,297.1575927734375,297.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065258690388873e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762220,300.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.3787973821163177,1.0,0.0006699345540255,301.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.3787973821163177,1.0,0.0007054733578115,301.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.3787973821163177,1.0,0.0005210601957514,300.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.3787973821163177,1.0,0.0007054733578115,300.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.3787973821163177,1.0,0.003346461802721,284.1834411621094,284.95001220703125,303.0752868652344,297.1016845703125,302.6436767578125,302.8623046875,285.5196533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380580775439,0.0035690318327397,0.0035690260119736,-0.0151661075651645,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0597296021878719,410.0,136.47889709472656,0.0,19.9185848236084,1.0,283.111328125,283.385009765625,297.1532897949219,297.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0647541027283296e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
