time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762280,300.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.3787972033023834,1.0,0.0006699354271404,301.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.3787972033023834,1.0,0.0007054742891341,301.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.3787972033023834,1.0,0.0005210608942434,300.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.3787972033023834,1.0,0.0007054742891341,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.3787972033023834,1.0,0.0033464662265032,284.2167053222656,284.95001220703125,303.1004943847656,297.110595703125,302.671142578125,302.8846435546875,285.5706787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380622684955,0.0035690339282155,0.0035690281074494,-0.0152833042666316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0607121251523494,410.0,136.0229034423828,0.0,19.91861343383789,1.0,283.1112365722656,283.3850402832031,297.14996337890625,297.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064360837219283e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762340,300.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.3787969946861267,1.0,0.000669936533086,301.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.3787969946861267,1.0,0.0007054753950797,301.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.3787969946861267,1.0,0.0005210617673583,300.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.3787969946861267,1.0,0.0007054753950797,300.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.3787969946861267,1.0,0.003346471581608,284.25067138671875,284.95001220703125,303.1253967285156,297.1212463378906,302.6984558105469,302.90753173828125,285.6217041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380687877535,0.0035690374206751,0.003569031599909,-0.0154661275446414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0622448697686195,410.0,135.58880615234375,0.0,19.91864776611328,1.0,283.1111755371094,283.3851013183594,297.1476135253906,297.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064083259436302e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762400,300.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19024658203125,0.3787967562675476,1.0,0.0006699377554468,301.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19024658203125,0.3787967562675476,1.0,0.0007054767338559,301.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19024658203125,0.3787967562675476,1.0,0.0005210626986809,300.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19024658203125,0.3787967562675476,1.0,0.0007054767338559,300.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19024658203125,0.3787967562675476,1.0,0.0033464778680354,284.28533935546875,284.95001220703125,303.1499938964844,297.1337280273437,302.7255859375,302.9309997558594,285.6726989746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690357908606,-0.0157086718827486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0642783269286155,410.0,135.17654418945312,0.0,19.918685913085938,1.0,283.1111145019531,283.3851318359375,297.1463317871094,297.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0639286453370005e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762460,300.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.3787965178489685,1.0,0.0006699392106384,301.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.3787965178489685,1.0,0.000705478247255,301.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.3787965178489685,1.0,0.0005210638046264,300.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.3787965178489685,1.0,0.000705478247255,300.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.3787965178489685,1.0,0.0033464850857853,284.3206481933594,284.95001220703125,303.1728515625,297.14605712890625,302.7525329589844,302.9549865722656,285.7236633300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380888111889,0.0035690474323928,0.0035690413787961,-0.0160076599568128,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.066785030066967,410.0,134.7843017578125,0.0,19.91872978210449,1.0,283.1110534667969,283.3851928710937,297.1460876464844,297.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.06389772251714e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762520,300.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.3787962198257446,1.0,0.0006699407822452,301.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.3787962198257446,1.0,0.0007054799352772,301.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.3787962198257446,1.0,0.0005210650269873,300.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.3787962198257446,1.0,0.0007054799352772,300.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.3787962198257446,1.0,0.0033464930020272,284.3565979003906,284.95001220703125,303.1925354003906,297.15625,302.7791442871094,302.97930908203125,285.77459716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381018497049,0.0035690539516508,0.0035690476652234,-0.0163595639169216,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697354152798652,410.0,134.3891143798828,0.0,19.918779373168945,1.0,283.1109924316406,283.3852233886719,297.14666748046875,297.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.063960659550503e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762580,301.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.3787958920001983,1.0,0.000669942528475,301.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.3787958920001983,1.0,0.0007054817397147,301.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.3787958920001983,1.0,0.0005210663657635,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.3787958920001983,1.0,0.0007054817397147,300.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.3787958920001983,1.0,0.003346501616761,284.3931579589844,284.95001220703125,303.2091979980469,297.1643371582031,302.8052062988281,303.0036315917969,285.8254699707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381162852048,0.0035690614022314,0.0035690548829734,-0.0167607776820659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0730992630124092,410.0,133.97750854492188,0.0,19.918832778930664,1.0,283.11090087890625,283.3852844238281,297.1478576660156,297.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0640949009684846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762640,301.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.3787955641746521,1.0,0.0006699443329125,301.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.3787955641746521,1.0,0.0007054836605675,301.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.3787955641746521,1.0,0.000521067820955,300.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.3787955641746521,1.0,0.0007054836605675,300.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.3787955641746521,1.0,0.0033465106971561,284.4303283691406,284.95001220703125,303.2228698730469,297.1704406738281,302.8305969238281,303.0276184082031,285.87628173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172068066895008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0768389329314231,410.0,133.542724609375,0.0,19.918888092041016,1.0,283.11083984375,283.38531494140625,297.1494140625,297.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064273161930032e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762700,301.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.3787952065467834,1.0,0.000669946311973,301.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.3787952065467834,1.0,0.0007054856978356,301.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.3787952065467834,1.0,0.0005210693343542,300.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.3787952065467834,1.0,0.0007054856978356,300.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.3787952065467834,1.0,0.0033465204760432,284.46807861328125,284.95001220703125,303.23370361328125,297.174560546875,302.8551940917969,303.05108642578125,285.9270324707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381507441401,0.003569078631699,0.0035690718796104,-0.0176930986344814,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0809162557125091,410.0,133.0835418701172,0.0,19.91894721984864,1.0,283.1107788085937,283.3853759765625,297.1512145996094,297.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064480526722036e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762760,301.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.3787948191165924,1.0,0.0006699482910335,301.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.3787948191165924,1.0,0.0007054878515191,301.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.3787948191165924,1.0,0.000521070905961,300.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.3787948191165924,1.0,0.0007054878515191,300.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.3787948191165924,1.0,0.0033465304877609,284.50634765625,284.95001220703125,303.2417297363281,297.17681884765625,302.8788452148437,303.0736083984375,285.97772216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381698362529,0.0035690884105861,0.0035690814256668,-0.018214251846075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0852859690785408,410.0,132.59912109375,0.0,19.91901016235352,1.0,283.1107177734375,283.3854064941406,297.153076171875,297.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064695895067416e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762820,301.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.3787944316864013,1.0,0.0006699503865092,301.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.3787944316864013,1.0,0.0007054900052025,301.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.3787944316864013,1.0,0.0005210725357756,300.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.3787944316864013,1.0,0.0007054900052025,300.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.3787944316864013,1.0,0.0033465409651398,284.545166015625,284.95001220703125,303.2471008300781,297.1772155761719,302.9014587402344,303.0949401855469,286.0283508300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381898596882,0.0035690984223037,0.0035690914373844,-0.0187649708241224,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0899036899209022,410.0,132.08982849121094,0.0,19.9190731048584,1.0,283.11065673828125,283.38543701171875,297.1548767089844,297.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064902532263659e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762880,301.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.3787940442562103,1.0,0.0006699525401927,301.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.3787940442562103,1.0,0.0007054922753013,301.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.3787940442562103,1.0,0.0005210741655901,300.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.3787940442562103,1.0,0.0007054922753013,300.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.3787940442562103,1.0,0.0033465516753494,284.58447265625,284.95001220703125,303.2498474121094,297.1758728027344,302.9228820800781,303.1147766113281,286.0788879394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382108144462,0.0035691091325134,0.0035691016819328,-0.0193396732211112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0947226360440254,410.0,131.5562744140625,0.0,19.91913795471192,1.0,283.1105651855469,283.385498046875,297.1564636230469,297.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0650844312040135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762940,301.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.3787936568260193,1.0,0.0006699546938762,301.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.3787936568260193,1.0,0.0007054945454001,301.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.3787936568260193,1.0,0.0005210758536122,301.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.3787936568260193,1.0,0.0007054945454001,300.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.3787936568260193,1.0,0.003346562385559,284.6242980957031,284.95001220703125,303.25006103515625,297.1728210449219,302.943115234375,303.13287353515625,286.1293334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382327005267,0.0035691200755536,0.003569112624973,-0.0199329331517219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0996973365545272,410.0,130.9993438720703,0.0,19.91920280456543,1.0,283.1105041503906,283.3855285644531,297.15777587890625,297.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065231041749939e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763000,301.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.3787932693958282,1.0,0.0006699568475596,301.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.3787932693958282,1.0,0.0007054968154989,301.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.3787932693958282,1.0,0.0005210775416344,301.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.3787932693958282,1.0,0.0007054968154989,300.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.3787932693958282,1.0,0.0033465730957686,284.6645812988281,284.95001220703125,303.2478942871094,297.1681213378906,302.9620056152344,303.14892578125,286.1797180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382550522685,0.0035691314842551,0.0035691235680133,-0.0205389894545078,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1047794744372367,410.0,130.41973876953125,0.0,19.91926956176757,1.0,283.1104431152344,283.3855895996094,297.1586303710937,297.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065328175784089e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763060,301.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.3787928819656372,1.0,0.0006699589430354,301.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.3787928819656372,1.0,0.00070549902739,301.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.3787928819656372,1.0,0.0005210791714489,301.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.3787928819656372,1.0,0.00070549902739,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.3787928819656372,1.0,0.0033465838059782,284.7052917480469,284.95001220703125,303.2433776855469,297.1618347167969,302.9795227050781,303.1627502441406,286.22998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691347438842,-0.021152576431632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099249348044395,410.0,129.81842041015625,0.0,19.919334411621094,1.0,283.1103820800781,283.3856506347656,297.15899658203125,297.1587829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065367829753086e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763120,301.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.3787924945354461,1.0,0.0006699610385112,301.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.3787924945354461,1.0,0.0007055012392811,301.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.3787924945354461,1.0,0.0005210808012634,301.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.3787924945354461,1.0,0.0007055012392811,300.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.3787924945354461,1.0,0.0033465942833572,284.7464599609375,284.95001220703125,303.23663330078125,297.1540222167969,302.9956359863281,303.1741638183594,286.2801818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383002214133,0.0035691540688276,0.0035691459197551,-0.0217681191861629,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1150869727134704,410.0,129.19615173339844,0.0,19.91939926147461,1.0,283.1103210449219,283.3856811523437,297.1587829589844,297.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.06533908972051e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763180,301.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.3787921071052551,1.0,0.000669963133987,301.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.3787921071052551,1.0,0.0007055034511722,301.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.3787921071052551,1.0,0.0005210824310779,301.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.3787921071052551,1.0,0.0007055034511722,300.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.3787921071052551,1.0,0.0033466045279055,284.7880249023437,284.95001220703125,303.22772216796875,297.1447448730469,303.01025390625,303.1829833984375,286.33026123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383225731551,0.0035691654775291,0.0035691570956259,-0.0223811976611614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.120228499174118,410.0,128.55384826660156,0.0,19.91946029663086,1.0,283.1102294921875,283.3857421875,297.1579284667969,297.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0652357711223885e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763240,301.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.3787917494773865,1.0,0.0006699651130475,301.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.3787917494773865,1.0,0.000705505546648,301.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.3787917494773865,1.0,0.0005210840026848,301.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.3787917494773865,1.0,0.000705505546648,300.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.3787917494773865,1.0,0.0033466145396232,284.8299865722656,284.95001220703125,303.2167663574219,297.13409423828125,303.0233459472656,303.1891174316406,286.3802185058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383449248969,0.0035691766534,0.0035691680386662,-0.0229862444102764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1253028512001037,410.0,127.89234924316406,0.0,19.91952133178711,1.0,283.11016845703125,283.3857727050781,297.1563720703125,297.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.065050234203227e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763300,301.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.3787913918495178,1.0,0.0006699670339003,301.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.3787913918495178,1.0,0.0007055075257085,301.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.3787913918495178,1.0,0.0005210854578763,301.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.3787913918495178,1.0,0.0007055075257085,300.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.3787913918495178,1.0,0.0033466240856796,284.8723449707031,284.95001220703125,303.203857421875,297.1220703125,303.0348815917969,303.1925048828125,286.4300842285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383663453161,0.0035691878292709,0.0035691787488758,-0.0235798973590135,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1302818208932876,410.0,127.21251678466795,0.0,19.919580459594727,1.0,283.110107421875,283.3858337402344,297.154052734375,297.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064777749590576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763360,301.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.3787910640239715,1.0,0.0006699688965454,301.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.3787910640239715,1.0,0.0007055095047689,301.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.3787910640239715,1.0,0.0005210869130678,301.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.3787910640239715,1.0,0.0007055095047689,300.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.3787910640239715,1.0,0.0033466331660747,284.9150390625,284.95001220703125,303.1890563964844,297.1087951660156,303.0448608398437,303.193115234375,286.4798278808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383877657353,0.0035691985394805,0.0035691892262548,-0.0241572856903076,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1351245492696762,410.0,126.51527404785156,0.0,19.91963577270508,1.0,283.11004638671875,283.3858642578125,297.1509704589844,297.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064412860316224e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763420,301.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.3787907361984253,1.0,0.0006699706427752,301.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.3787907361984253,1.0,0.0007055113092064,301.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.3787907361984253,1.0,0.000521088251844,301.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.3787907361984253,1.0,0.0007055113092064,300.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.3787907361984253,1.0,0.0033466420136392,284.9580993652344,284.95001220703125,303.1724548339844,297.0942687988281,303.0532531738281,303.19097900390625,286.5294494628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138408254832,0.0035692087840288,0.0035691994708031,-0.024715045467019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398028135299682,410.0,125.8014144897461,0.0,19.9196891784668,1.0,283.1099853515625,283.38592529296875,297.1470642089844,297.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.063952292199247e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763480,301.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.3787904381752014,1.0,0.0006699722725898,301.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.3787904381752014,1.0,0.0007055130554363,301.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.3787904381752014,1.0,0.0005210895324125,301.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.3787904381752014,1.0,0.0007055130554363,300.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.3787904381752014,1.0,0.0033466501627117,285.00146484375,284.95001220703125,303.1541748046875,297.07861328125,303.06005859375,303.1861267089844,286.5789489746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138427812606,0.0035692187957465,0.0035692090168595,-0.0252498909831047,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.144289031624794,410.0,125.0717315673828,0.0,19.91973876953125,1.0,283.1098937988281,283.385986328125,297.1423034667969,297.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.063393498654477e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763540,301.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.3787901699542999,1.0,0.0006699737859889,301.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.3787901699542999,1.0,0.0007055146852508,301.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.3787901699542999,1.0,0.0005210907547734,301.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.3787901699542999,1.0,0.0007055146852508,300.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.3787901699542999,1.0,0.0033466578461229,285.0451354980469,284.95001220703125,303.13427734375,297.06182861328125,303.06524658203125,303.1786193847656,286.6283264160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384464390575,0.0035692281089723,0.0035692183300852,-0.0257589891552925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.148559421300888,410.0,124.3272933959961,0.0,19.91978454589844,1.0,283.1098327636719,283.3860168457031,297.1366882324219,297.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.06273320550099e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763600,301.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.3787899017333984,1.0,0.0006699752411805,301.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.3787899017333984,1.0,0.0007055161404423,301.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.3787899017333984,1.0,0.000521091860719,301.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.3787899017333984,1.0,0.0007055161404423,300.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.3787899017333984,1.0,0.0033466648310422,285.089111328125,284.95001220703125,303.1128845214844,297.04400634765625,303.06884765625,303.1685791015625,286.6775817871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384641341865,0.0035692369565367,0.003569226944819,-0.0262398552149534,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1525931358337402,410.0,123.56886291503906,0.0,19.919828414916992,1.0,283.1097717285156,283.3860778808594,297.13018798828125,297.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.061970685143024e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763660,301.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3787896633148193,1.0,0.000669976521749,301.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3787896633148193,1.0,0.0007055175374262,301.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3787896633148193,1.0,0.0005210928502492,301.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3787896633148193,1.0,0.0007055175374262,300.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3787896633148193,1.0,0.0033466713503003,285.13336181640625,284.95001220703125,303.0900573730469,297.0252380371094,303.07086181640625,303.1560974121094,286.7266845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384804323315,0.0035692453384399,0.0035692353267222,-0.0266904160380363,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1563727706670761,410.0,122.79739379882812,0.0,19.91986656188965,1.0,283.1097106933594,283.3861083984375,297.122802734375,297.1266784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.061104482389055e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763720,301.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.3787894546985626,1.0,0.0006699776859022,301.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.3787894546985626,1.0,0.000705518759787,301.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.3787894546985626,1.0,0.0005210937815718,301.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.3787894546985626,1.0,0.000705518759787,300.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.3787894546985626,1.0,0.003346677403897,285.1778869628906,284.95001220703125,303.0658874511719,297.0055236816406,303.0713195800781,303.1413269042969,286.775634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138495799154,0.0035692532546818,0.0035692427773028,-0.0271089300513267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1598836630582809,410.0,122.01366424560548,0.0,19.919902801513672,1.0,283.1096496582031,283.3861694335937,297.1145324707031,297.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0601345972390845e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763780,301.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.3787892758846283,1.0,0.0006699787336401,301.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.3787892758846283,1.0,0.0007055199239403,301.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.3787892758846283,1.0,0.000521094596479,301.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.3787892758846283,1.0,0.0007055199239403,300.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.3787892758846283,1.0,0.0033466825261712,285.2226257324219,284.95001220703125,303.0404663085937,296.9849548339844,303.0701904296875,303.1244201660156,286.824462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385102346539,0.0035692602396011,0.0035692497622221,-0.027494017034769,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1631142497062683,410.0,121.2186279296875,0.0,19.91993522644043,1.0,283.10955810546875,283.38623046875,297.1053771972656,297.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.059061029693112e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763840,301.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.3787890970706939,1.0,0.0006699796649627,301.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.3787890970706939,1.0,0.0007055208552628,301.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.3787890970706939,1.0,0.000521095294971,301.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.3787890970706939,1.0,0.0007055208552628,300.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.3787890970706939,1.0,0.003346687182784,285.26763916015625,284.95001220703125,303.0138854980469,296.96356201171875,303.0675354003906,303.1054992675781,286.8731384277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385228075087,0.0035692667588591,0.0035692562814801,-0.0278446022421121,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1660554558038711,410.0,120.4130859375,0.0,19.91996383666992,1.0,283.1094970703125,283.3862609863281,297.0953369140625,297.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.057884871144779e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763900,301.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.378788948059082,1.0,0.0006699804798699,301.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.378788948059082,1.0,0.0007055217283777,301.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.378788948059082,1.0,0.0005210959352552,301.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.378788948059082,1.0,0.0007055217283777,300.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.378788948059082,1.0,0.0033466913737356,285.3128356933594,284.95001220703125,302.9862670898437,296.94146728515625,303.0633544921875,303.084716796875,286.9216613769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385344490408,0.0035692725796252,0.0035692618694156,-0.0281599145382642,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1687007993459701,410.0,119.59798431396484,0.0,19.91998672485352,1.0,283.10943603515625,283.3863220214844,297.0844116210937,297.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.056607212987728e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763960,301.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.3787888288497925,1.0,0.0006699811783619,301.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.3787888288497925,1.0,0.0007055224268697,301.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.3787888288497925,1.0,0.0005210964591242,301.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.3787888288497925,1.0,0.0007055224268697,300.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.3787888288497925,1.0,0.0033466948661953,285.3589782714844,284.95001220703125,302.95721435546875,296.9183044433594,303.0575866699219,303.0619201660156,286.9707336425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385451592504,0.00356927793473,0.0035692669916898,-0.0284434799104928,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1710798591375351,410.0,118.7613296508789,0.0,19.92000770568848,1.0,283.109375,283.3863830566406,297.07244873046875,297.0786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.05520768254064e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764020,301.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.3787887394428253,1.0,0.0006699817022308,301.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.3787887394428253,1.0,0.0007055230089463,301.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.3787887394428253,1.0,0.0005210969247855,301.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.3787887394428253,1.0,0.0007055230089463,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.3787887394428253,1.0,0.0033466974273324,285.40386962890625,284.95001220703125,302.9281616210937,296.895263671875,303.05059814453125,303.03826904296875,287.0181884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385535411536,0.0035692823585122,0.003569271415472,-0.0286829061806201,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1730886548757553,410.0,117.94245910644533,0.0,19.92002487182617,1.0,283.1093139648437,283.38641357421875,297.0600280761719,297.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.053754673805088e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764080,301.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.3787886500358581,1.0,0.0006699821678921,301.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.3787886500358581,1.0,0.0007055234746076,301.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.3787886500358581,1.0,0.0005210972158238,301.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.3787886500358581,1.0,0.0007055234746076,300.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.3787886500358581,1.0,0.0033466995228081,285.4496765136719,284.95001220703125,302.8978576660156,296.8713073730469,303.0420837402344,303.0129089355469,287.06622314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385614573955,0.0035692860838025,0.0035692751407623,-0.0288902521133422,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1748283207416534,410.0,117.103759765625,0.0,19.9200382232666,1.0,283.1092224121094,283.386474609375,297.046630859375,297.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.052184885949828e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764140,301.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.3787885904312134,1.0,0.0006699824589304,301.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.3787885904312134,1.0,0.0007055238238535,301.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.3787885904312134,1.0,0.0005210974486544,301.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.3787885904312134,1.0,0.0007055238238535,300.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.3787885904312134,1.0,0.0033467011526226,285.4956359863281,284.95001220703125,302.86688232421875,296.8468322753906,303.0321960449219,302.9862670898437,287.11407470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385675109922,0.0035692893434315,0.0035692784003913,-0.0290616005659103,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1762659698724746,410.0,116.2589874267578,0.0,19.92004776000977,1.0,283.1091613769531,283.38653564453125,297.03240966796875,297.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.050522329634987e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764200,301.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.378788560628891,1.0,0.0006699826335534,301.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.378788560628891,1.0,0.0007055239984765,301.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.378788560628891,1.0,0.0005210976232774,301.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.378788560628891,1.0,0.0007055239984765,300.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.378788560628891,1.0,0.0033467020839452,285.541748046875,284.95001220703125,302.83526611328125,296.8219299316406,303.02099609375,302.95855712890625,287.1617431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385726332664,0.0035692919045686,0.0035692807286977,-0.0291972327977418,0.0195204298943281,0.0195204298943281,0.0,-0.17740398645401,410.0,117.67342376708984,0.0,19.920053482055664,1.0,283.1091003417969,283.40045166015625,297.0174255371094,297.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,17882.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0083877695724368,0.5071882009506226,1.5907114514490672e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.048767732456327e-05,0.0,19.57785415649414,1895.4371337890625,0.0,0.0,0.2356080263853073,1.0,0.0,3.0,1.0,0.0
17764260,301.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.378788560628891,1.0,0.0006699827499687,301.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.378788560628891,1.0,0.0007055240566842,301.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.378788560628891,1.0,0.0005210976814851,301.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.378788560628891,1.0,0.0007055240566842,300.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.378788560628891,1.0,0.0033467025496065,285.5878601074219,284.95001220703125,302.8031616210937,296.796630859375,303.0085144042969,302.92987060546875,286.6313171386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385763585567,0.0035692937672138,0.0035692825913429,-0.0292975697666406,0.2552158832550049,0.2552158832550049,0.0,-0.1782458573579788,410.0,2064.22900390625,0.0,19.920055389404297,1.0,283.1302185058594,289.16729736328125,297.18780517578125,297.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,16338.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2799305021762848,0.6576768159866333,6.003042063440489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.26220703125,0.0,25.790180206298828,1895.4371337890625,0.0,0.0,0.2456091195344925,1.0,0.0,3.0,1.0,0.0
